time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235140,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386400938034058,0.4610998034477234,0.4190845489501953,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286311864852904,0.6238240003585815,0.5935829281806946,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809716105461121,0.5385456085205078,0.3787069320678711,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788935303688049,0.3668810427188873,0.3523475229740143,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696199774742126,0.2305765897035598,1.0625344514846802,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525634765625,1.0,0.6556227803230286,0.4031856060028076,0.4031856060028076,1.0,1.0,-3.3699779510498047,1.0222530364990234,2.347724914550781,0.2600397169589996,0.8965432643890381,0.8965432643890381,0.0,222.8473052978516,199.0,49712.87109375,0.0,3462.90966796875,1.0,279.7582397460937,283.0184631347656,292.31475830078125,295.5362854003906,293.1499938964844,293.1499938964844,280.04998779296875,36190.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995673298835754,1.0,0.0,0.0,3.6479530334472656,3.647976875305176,8.879566166797304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.20556640625,0.0,1532.3175048828125,1895.4371337890625,0.0,4296.3525390625,0.9049348831176758,1.0,0.0,3.0,1.0,0.0
12235200,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386400938034058,0.4610998034477234,0.4190845489501953,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286311864852904,0.6238240003585815,0.5935829281806946,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809716105461121,0.5385456085205078,0.3787069320678711,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788935303688049,0.3668810427188873,0.3523475229740143,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696199774742126,0.2305765897035598,1.0625344514846802,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.240234375,284.7525634765625,1.0,0.6556227803230286,0.4031856060028076,0.4031856060028076,1.0,1.0,-3.3699779510498047,1.0222530364990234,2.347724914550781,0.2600397169589996,0.8965432643890381,0.8965432643890381,0.0,222.8473052978516,199.0,49712.87109375,0.0,3462.90966796875,1.0,279.7582397460937,283.0184631347656,292.31475830078125,295.5362854003906,293.1499938964844,293.1499938964844,280.04998779296875,36190.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995673298835754,1.0,0.0,0.0,3.6479530334472656,3.647976875305176,8.879566166797304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.20556640625,0.0,1532.3175048828125,1895.4371337890625,0.0,4296.3525390625,0.9049348831176758,1.0,0.0,3.0,1.0,0.0
12235260,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475977778434753,0.4602614343166351,0.4174113869667053,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414644241333008,0.6235600709915161,0.592406690120697,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.894004762172699,0.5424860119819641,0.3807575404644012,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885890007019043,0.3671754002571106,0.351883977651596,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6778915524482727,0.2306151688098907,1.0596801042556765,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.649228572845459,0.4023542106151581,0.4023542106151581,1.0,1.0,-3.365013837814331,1.018180012702942,2.3468337059021,0.2570213675498962,0.8973503112792969,0.8973503112792969,0.0,211.8661193847656,187.0,48517.7109375,0.0,3388.312255859375,1.0,280.0421447753906,283.221435546875,292.2171630859375,295.2978515625,293.1499938964844,293.1499938964844,280.3500061035156,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893279671669006,1.0,0.0,0.0,3.6441726684570312,3.644196510314941,8.861172204888135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.921875,0.0,1527.3084716796875,1895.4371337890625,0.0,4209.263671875,0.9040411710739136,1.0,0.0,3.0,1.0,0.0
12235320,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475977778434753,0.4602614343166351,0.4174113869667053,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9414644241333008,0.6235600709915161,0.592406690120697,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.894004762172699,0.5424860119819641,0.3807575404644012,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885890007019043,0.3671754002571106,0.351883977651596,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6778915524482727,0.2306151688098907,1.0596801042556765,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425537109375,284.9137268066406,1.0,0.649228572845459,0.4023542106151581,0.4023542106151581,1.0,1.0,-3.365013837814331,1.018180012702942,2.3468337059021,0.2570213675498962,0.8973503112792969,0.8973503112792969,0.0,211.8661193847656,187.0,48517.7109375,0.0,3388.312255859375,1.0,280.0421447753906,283.221435546875,292.2171630859375,295.2978515625,293.1499938964844,293.1499938964844,280.3500061035156,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893279671669006,1.0,0.0,0.0,3.6441726684570312,3.644196510314941,8.861172204888135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.921875,0.0,1527.3084716796875,1895.4371337890625,0.0,4209.263671875,0.9040411710739136,1.0,0.0,3.0,1.0,0.0
12235380,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8610854744911194,0.460842490196228,0.4172045290470123,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588118195533752,0.6248319745063782,0.5927922129631042,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.912179946899414,0.547767162322998,0.383851945400238,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023936152458191,0.3685271739959717,0.3524315059185028,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899615526199341,0.231476828455925,1.060279130935669,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432303190231323,0.4015228450298309,0.4015228450298309,1.0,1.0,-3.370319366455078,1.0176719427108765,2.352647542953491,0.2553247213363647,0.900783360004425,0.900783360004425,0.0,199.1983184814453,175.0,47413.984375,0.0,3327.700439453125,1.0,280.3417053222656,283.4452819824219,292.1855163574219,295.1781311035156,293.1499938964844,293.1499938964844,280.04998779296875,35886.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768702387809752,1.0,0.0,0.0,3.647818565368652,3.6478426456451416,8.878912467480404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.708984375,0.0,1529.8907470703125,1895.4371337890625,0.0,4101.458984375,0.9047280550003052,1.0,0.0,3.0,1.0,0.0
12235440,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8610854744911194,0.460842490196228,0.4172045290470123,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588118195533752,0.6248319745063782,0.5927922129631042,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.912179946899414,0.547767162322998,0.383851945400238,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023936152458191,0.3685271739959717,0.3524315059185028,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899615526199341,0.231476828455925,1.060279130935669,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432303190231323,0.4015228450298309,0.4015228450298309,1.0,1.0,-3.370319366455078,1.0176719427108765,2.352647542953491,0.2553247213363647,0.900783360004425,0.900783360004425,0.0,199.1983184814453,175.0,47413.984375,0.0,3327.700439453125,1.0,280.3417053222656,283.4452819824219,292.1855163574219,295.1781311035156,293.1499938964844,293.1499938964844,280.04998779296875,35886.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768702387809752,1.0,0.0,0.0,3.647818565368652,3.6478426456451416,8.878912467480404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.708984375,0.0,1529.8907470703125,1895.4371337890625,0.0,4101.458984375,0.9047280550003052,1.0,0.0,3.0,1.0,0.0
12235500,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8686209917068481,0.4606511294841766,0.4171180427074432,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9676626920700072,0.6250953674316406,0.5930866003036499,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9229079484939576,0.550000011920929,0.3854320049285888,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8098893165588379,0.3690251111984253,0.3528183400630951,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6966890096664429,0.2318414151668548,1.0611870288848877,284.9746398925781,284.95001220703125,300.40386962890625,289.2242431640625,298.2079772949219,297.2606506347656,284.9682922363281,1.0,0.6403658986091614,0.4011071622371673,0.4011071622371673,1.0,1.0,-3.374033212661743,1.0177749395370483,2.3562581539154053,0.2547254860401153,0.8998034596443176,0.8998034596443176,0.0,192.92872619628903,175.0,48425.07421875,0.0,3300.10107421875,1.0,280.0986633300781,283.287353515625,292.2528076171875,295.40008544921875,293.1499938964844,293.1499938964844,280.04998779296875,35939.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983670175075531,1.0,0.0,0.0,3.649168968200684,3.649193048477173,8.885486977305845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.13916015625,0.0,1531.7939453125,1895.4371337890625,0.0,4160.54345703125,0.90501606464386,1.0,0.0,3.0,1.0,0.0
12235560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.875332236289978,0.459915816783905,0.4164285361766815,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.9751572012901306,0.6247946619987488,0.5927878618240356,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.932855188846588,0.5517479777336121,0.3865989744663238,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8163564801216125,0.3691693246364593,0.3528627753257751,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7027496099472046,0.2319597899913787,1.0611087083816528,284.9320678710937,284.95001220703125,300.403076171875,289.2162780761719,298.2055969238281,297.25909423828125,284.9309387207031,1.0,0.6373417973518372,0.4007092118263244,0.4007092118263244,1.0,1.0,-3.374214172363281,1.0166956186294556,2.3575186729431152,0.2537443935871124,0.8992199897766113,0.8992199897766113,0.0,187.26161193847656,163.0,48553.66796875,0.0,3267.87353515625,1.0,280.05767822265625,283.2410888671875,292.2524108886719,295.3805847167969,293.1499938964844,293.1499938964844,280.3500061035156,35998.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880590438842772,1.0,0.0,0.0,3.6485981941223145,3.648622274398804,8.88270790255774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.3994140625,0.0,1531.5994873046875,1895.4371337890625,0.0,4198.37255859375,0.9049543142318726,1.0,0.0,3.0,1.0,0.0
12235620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8913924098014832,0.459752470254898,0.4154458343982696,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9907215237617492,0.6252695322036743,0.5924027562141418,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550296068191528,0.5564488172531128,0.3892236053943634,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308005332946777,0.3700948357582092,0.3530407845973968,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162312865257263,0.2325866520404815,1.0609904527664185,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312097907066345,0.399913340806961,0.399913340806961,1.0,1.0,-3.375788450241089,1.0149774551391602,2.3608109951019287,0.2516606450080871,0.902469277381897,0.902469277381897,0.0,175.41619873046875,166.0,47461.83984375,0.0,3203.2158203125,1.0,280.3421630859375,283.4444274902344,292.1743469238281,295.1834411621094,293.1499938964844,293.1499938964844,280.04998779296875,35851.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793837070465088,1.0,0.0,0.0,3.6533923149108887,3.653416395187378,8.906066000236024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.921875,0.0,1535.8359375,1895.4371337890625,0.0,4123.36376953125,0.9059472680091858,1.0,0.0,3.0,1.0,0.0
12235680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8913924098014832,0.459752470254898,0.4154458343982696,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9907215237617492,0.6252695322036743,0.5924027562141418,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550296068191528,0.5564488172531128,0.3892236053943634,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308005332946777,0.3700948357582092,0.3530407845973968,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162312865257263,0.2325866520404815,1.0609904527664185,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312097907066345,0.399913340806961,0.399913340806961,1.0,1.0,-3.375788450241089,1.0149774551391602,2.3608109951019287,0.2516606450080871,0.902469277381897,0.902469277381897,0.0,175.41619873046875,166.0,47461.83984375,0.0,3203.2158203125,1.0,280.3421630859375,283.4444274902344,292.1743469238281,295.1834411621094,293.1499938964844,293.1499938964844,280.04998779296875,35851.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793837070465088,1.0,0.0,0.0,3.6533923149108887,3.653416395187378,8.906066000236024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.921875,0.0,1535.8359375,1895.4371337890625,0.0,4123.36376953125,0.9059472680091858,1.0,0.0,3.0,1.0,0.0
12235740,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989519476890564,0.4585979580879211,0.4146473109722137,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973205327987672,0.6248537302017212,0.5922371745109558,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662545323371888,0.5602629780769348,0.3920090496540069,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380374908447266,0.3705100417137146,0.3534915447235107,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225555181503296,0.2329029291868209,1.062291145324707,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.203857421875,297.26513671875,284.9295349121094,1.0,0.6293878555297852,0.3991174697875976,0.3991174697875976,1.0,1.0,-3.3800926208496094,1.014187216758728,2.365905284881592,0.2500887215137481,0.900870442390442,0.900870442390442,0.0,170.3916778564453,169.0,48605.19921875,0.0,3183.948486328125,1.0,280.05780029296875,283.2391357421875,292.2232360839844,295.3572082519531,293.1499938964844,293.1499938964844,279.75,35980.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903085827827454,1.0,0.0,0.0,3.654845952987671,3.654869794845581,8.913154374567966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.58349609375,0.0,1538.4188232421875,1895.4371337890625,0.0,4217.66552734375,0.9063374400138856,1.0,0.0,3.0,1.0,0.0
12235800,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989519476890564,0.4585979580879211,0.4146473109722137,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973205327987672,0.6248537302017212,0.5922371745109558,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662545323371888,0.5602629780769348,0.3920090496540069,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380374908447266,0.3705100417137146,0.3534915447235107,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225555181503296,0.2329029291868209,1.062291145324707,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.203857421875,297.26513671875,284.9295349121094,1.0,0.6293878555297852,0.3991174697875976,0.3991174697875976,1.0,1.0,-3.3800926208496094,1.014187216758728,2.365905284881592,0.2500887215137481,0.900870442390442,0.900870442390442,0.0,170.3916778564453,169.0,48605.19921875,0.0,3183.948486328125,1.0,280.05780029296875,283.2391357421875,292.2232360839844,295.3572082519531,293.1499938964844,293.1499938964844,279.75,35980.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903085827827454,1.0,0.0,0.0,3.654845952987671,3.654869794845581,8.913154374567966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.58349609375,0.0,1538.4188232421875,1895.4371337890625,0.0,4217.66552734375,0.9063374400138856,1.0,0.0,3.0,1.0,0.0
12235860,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975105881690979,0.4561973214149475,0.4127224385738373,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9967316389083862,0.62303227186203,0.5908092260360718,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678810238838196,0.5629146695137024,0.394002616405487,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.8378008604049683,0.3699686229228973,0.3531792759895324,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223017811775208,0.2324647307395935,1.0611141920089722,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289160251617432,0.3983137905597687,0.3983137905597687,1.0,1.0,-3.3766748905181885,1.0107009410858154,2.365973949432373,0.2475389242172241,0.8966358304023743,0.8966358304023743,0.0,170.2530059814453,172.0,49673.0625,0.0,3175.47265625,1.0,279.7582397460937,283.0152893066406,292.22369384765625,295.43731689453125,293.1499938964844,293.1499938964844,280.04998779296875,36190.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648392677307129,3.648416757583618,8.88170745838579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.3125,0.0,1532.8060302734375,1895.4371337890625,0.0,4300.0,0.905032515525818,1.0,0.0,3.0,1.0,0.0
12235920,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975105881690979,0.4561973214149475,0.4127224385738373,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9967316389083862,0.62303227186203,0.5908092260360718,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678810238838196,0.5629146695137024,0.394002616405487,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.8378008604049683,0.3699686229228973,0.3531792759895324,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223017811775208,0.2324647307395935,1.0611141920089722,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289160251617432,0.3983137905597687,0.3983137905597687,1.0,1.0,-3.3766748905181885,1.0107009410858154,2.365973949432373,0.2475389242172241,0.8966358304023743,0.8966358304023743,0.0,170.2530059814453,172.0,49673.0625,0.0,3175.47265625,1.0,279.7582397460937,283.0152893066406,292.22369384765625,295.43731689453125,293.1499938964844,293.1499938964844,280.04998779296875,36190.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648392677307129,3.648416757583618,8.88170745838579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.3125,0.0,1532.8060302734375,1895.4371337890625,0.0,4300.0,0.905032515525818,1.0,0.0,3.0,1.0,0.0
12235980,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8952111005783081,0.4553501009941101,0.4114908874034881,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9952415823936462,0.6225338578224182,0.5898714065551758,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9684614539146424,0.5670102834701538,0.3964906334877014,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8365660309791565,0.3701795637607574,0.3530983924865722,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7210909724235535,0.2324368953704834,1.0601811408996582,284.90899658203125,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.91015625,1.0,0.6293249726295471,0.3975100815296173,0.3975100815296173,1.0,1.0,-3.3758246898651123,1.008115291595459,2.3677093982696533,0.2450441718101501,0.897413432598114,0.897413432598114,0.0,171.072509765625,175.0,48514.86328125,0.0,3178.31494140625,1.0,280.0422058105469,283.2208251953125,292.1300964355469,295.207763671875,293.1499938964844,293.1499938964844,280.3500061035156,36083.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916642904281616,1.0,0.0,0.0,3.6445369720458975,3.644561052322388,8.862944582688215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.95361328125,0.0,1527.7255859375,1895.4371337890625,0.0,4229.26025390625,0.9041242003440856,1.0,0.0,3.0,1.0,0.0
12236040,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8952111005783081,0.4553501009941101,0.4114908874034881,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9952415823936462,0.6225338578224182,0.5898714065551758,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9684614539146424,0.5670102834701538,0.3964906334877014,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8365660309791565,0.3701795637607574,0.3530983924865722,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7210909724235535,0.2324368953704834,1.0601811408996582,284.90899658203125,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.91015625,1.0,0.6293249726295471,0.3975100815296173,0.3975100815296173,1.0,1.0,-3.3758246898651123,1.008115291595459,2.3677093982696533,0.2450441718101501,0.897413432598114,0.897413432598114,0.0,171.072509765625,175.0,48514.86328125,0.0,3178.31494140625,1.0,280.0422058105469,283.2208251953125,292.1300964355469,295.207763671875,293.1499938964844,293.1499938964844,280.3500061035156,36083.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916642904281616,1.0,0.0,0.0,3.6445369720458975,3.644561052322388,8.862944582688215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.95361328125,0.0,1527.7255859375,1895.4371337890625,0.0,4229.26025390625,0.9041242003440856,1.0,0.0,3.0,1.0,0.0
12236100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8949387073516846,0.4554950296878814,0.411439836025238,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.99511057138443,0.6229001879692078,0.590009331703186,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9695459604263306,0.5696092247962952,0.3981501162052154,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8366265296936035,0.3706974685192108,0.353449136018753,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7210953831672668,0.2327284514904022,1.0610100030899048,285.0459289550781,284.95001220703125,300.379150390625,289.154296875,298.1900634765625,297.2603759765625,285.05291748046875,1.0,0.6299887299537659,0.3971082270145416,0.3971082270145416,1.0,1.0,-3.379337787628174,1.0081775188446045,2.3711602687835693,0.2442904263734817,0.8993862271308899,0.8993862271308899,0.0,171.3735809326172,175.0,47527.16015625,0.0,3187.967529296875,1.0,280.29864501953125,283.3966064453125,292.08905029296875,295.04345703125,293.1499938964844,293.1499938964844,280.3500061035156,35975.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832730293273926,1.0,0.0,0.0,3.645211696624756,3.645235776901245,8.866226153259049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.65380859375,0.0,1527.6676025390625,1895.4371337890625,0.0,4157.10888671875,0.9042375087738036,1.0,0.0,3.0,1.0,0.0
12236160,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8952054381370544,0.4558721482753753,0.4117274582386017,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.9953747987747192,0.6235551834106445,0.5905386805534363,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.9711126089096068,0.572444498538971,0.4000695049762726,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8371283411979675,0.3714283108711242,0.3540666699409485,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.7215152382850647,0.2331980466842651,1.0628012418746948,285.0936584472656,284.95001220703125,300.37432861328125,289.1487731933594,298.1933898925781,297.2681579589844,285.0950622558594,1.0,0.6309711933135986,0.3967511355876922,0.3967511355876922,1.0,1.0,-3.385521411895752,1.0092756748199463,2.3762457370758057,0.2439867854118347,0.9008620381355286,0.9008620381355286,0.0,171.61346435546875,178.0,47450.32421875,0.0,3203.312255859375,1.0,280.34185791015625,283.4473571777344,292.1024780273437,295.09423828125,293.1499938964844,293.1499938964844,280.04998779296875,35886.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793151021003724,1.0,0.0,0.0,3.648158311843872,3.6481821537017822,8.880565474100877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.02783203125,0.0,1530.270263671875,1895.4371337890625,0.0,4122.767578125,0.904804527759552,1.0,0.0,3.0,1.0,0.0
12236220,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922830820083618,0.4548785388469696,0.4114090204238891,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933079481124878,0.6232588291168213,0.5908376574516296,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708765745162964,0.576492190361023,0.4032805860042572,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.83547443151474,0.3719398379325866,0.3549273908138275,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201408743858337,0.2335457503795623,1.065656304359436,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.1888122558594,297.2685852050781,284.9343566894531,1.0,0.6331849098205566,0.3960369527339935,0.3960369527339935,1.0,1.0,-3.3938422203063965,1.0100706815719604,2.3837714195251465,0.2431394010782241,0.8993650674819946,0.8993650674819946,0.0,173.7059326171875,181.0,48635.67578125,0.0,3234.280029296875,1.0,280.0578308105469,283.2461242675781,292.1752014160156,295.3049011230469,293.1499938964844,293.1499938964844,280.3500061035156,35995.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905982613563538,1.0,0.0,0.0,3.649029493331909,3.6490535736083984,8.884807698450459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.64892578125,0.0,1532.0557861328125,1895.4371337890625,0.0,4220.14501953125,0.905049204826355,1.0,0.0,3.0,1.0,0.0
12236280,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922830820083618,0.4548785388469696,0.4114090204238891,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933079481124878,0.6232588291168213,0.5908376574516296,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708765745162964,0.576492190361023,0.4032805860042572,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.83547443151474,0.3719398379325866,0.3549273908138275,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201408743858337,0.2335457503795623,1.065656304359436,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.1888122558594,297.2685852050781,284.9343566894531,1.0,0.6331849098205566,0.3960369527339935,0.3960369527339935,1.0,1.0,-3.3938422203063965,1.0100706815719604,2.3837714195251465,0.2431394010782241,0.8993650674819946,0.8993650674819946,0.0,173.7059326171875,181.0,48635.67578125,0.0,3234.280029296875,1.0,280.0578308105469,283.2461242675781,292.1752014160156,295.3049011230469,293.1499938964844,293.1499938964844,280.3500061035156,35995.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905982613563538,1.0,0.0,0.0,3.649029493331909,3.6490535736083984,8.884807698450459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.64892578125,0.0,1532.0557861328125,1895.4371337890625,0.0,4220.14501953125,0.905049204826355,1.0,0.0,3.0,1.0,0.0
12236340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882689476013184,0.4546099007129669,0.4108796715736389,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902081489562988,0.6234580874443054,0.5907641053199768,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695433974266052,0.5812705755233765,0.4063681066036224,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328301310539246,0.3727129995822906,0.3555304110050201,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178277373313904,0.2340052872896194,1.067495346069336,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353985667228699,0.3953227400779724,0.3953227400779724,1.0,1.0,-3.3997578620910645,1.0100454092025757,2.3897125720977783,0.2417230308055877,0.9027167558670044,0.9027167558670044,0.0,176.33270263671875,184.0,47583.33203125,0.0,3263.015869140625,1.0,280.3421630859375,283.45166015625,292.1037292480469,295.11669921875,293.1499938964844,293.1499938964844,280.04998779296875,35845.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819793701171876,1.0,0.0,0.0,3.654055595397949,3.6540794372558594,8.909299822335015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.630859375,0.0,1536.5260009765625,1895.4371337890625,0.0,4145.9052734375,0.9060917496681212,1.0,0.0,3.0,1.0,0.0
12236400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882689476013184,0.4546099007129669,0.4108796715736389,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902081489562988,0.6234580874443054,0.5907641053199768,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695433974266052,0.5812705755233765,0.4063681066036224,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328301310539246,0.3727129995822906,0.3555304110050201,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178277373313904,0.2340052872896194,1.067495346069336,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353985667228699,0.3953227400779724,0.3953227400779724,1.0,1.0,-3.3997578620910645,1.0100454092025757,2.3897125720977783,0.2417230308055877,0.9027167558670044,0.9027167558670044,0.0,176.33270263671875,184.0,47583.33203125,0.0,3263.015869140625,1.0,280.3421630859375,283.45166015625,292.1037292480469,295.11669921875,293.1499938964844,293.1499938964844,280.04998779296875,35845.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819793701171876,1.0,0.0,0.0,3.654055595397949,3.6540794372558594,8.909299822335015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.630859375,0.0,1536.5260009765625,1895.4371337890625,0.0,4145.9052734375,0.9060917496681212,1.0,0.0,3.0,1.0,0.0
12236460,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837827444076538,0.4533543288707733,0.4102813899517059,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9865704774856568,0.6227606534957886,0.5906462669372559,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676693081855774,0.5851084589958191,0.4094105958938598,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298220634460449,0.3729617893695831,0.3561391830444336,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151697874069214,0.2341387420892715,1.0694702863693235,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377577781677246,0.3944285213947296,0.3944285213947296,1.0,1.0,-3.405674934387207,1.009493350982666,2.396181583404541,0.2400207370519638,0.9012401103973388,0.9012401103973388,0.0,179.33831787109375,187.0,48748.71875,0.0,3294.03662109375,1.0,280.05780029296875,283.2475891113281,292.15924072265625,295.29913330078125,293.1499938964844,293.1499938964844,279.75,35970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929966926574708,1.0,0.0,0.0,3.655874729156494,3.655898809432984,8.918173080019187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.54345703125,0.0,1539.4921875,1895.4371337890625,0.0,4240.6318359375,0.9065611362457277,1.0,0.0,3.0,1.0,0.0
12236520,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837827444076538,0.4533543288707733,0.4102813899517059,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9865704774856568,0.6227606534957886,0.5906462669372559,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676693081855774,0.5851084589958191,0.4094105958938598,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298220634460449,0.3729617893695831,0.3561391830444336,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151697874069214,0.2341387420892715,1.0694702863693235,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377577781677246,0.3944285213947296,0.3944285213947296,1.0,1.0,-3.405674934387207,1.009493350982666,2.396181583404541,0.2400207370519638,0.9012401103973388,0.9012401103973388,0.0,179.33831787109375,187.0,48748.71875,0.0,3294.03662109375,1.0,280.05780029296875,283.2475891113281,292.15924072265625,295.29913330078125,293.1499938964844,293.1499938964844,279.75,35970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929966926574708,1.0,0.0,0.0,3.655874729156494,3.655898809432984,8.918173080019187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.54345703125,0.0,1539.4921875,1895.4371337890625,0.0,4240.6318359375,0.9065611362457277,1.0,0.0,3.0,1.0,0.0
12236580,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558288574219,0.8764035701751709,0.4508934617042541,0.4084545075893402,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.9801468849182128,0.6206812262535095,0.589139997959137,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.9627901315689088,0.5877754092216492,0.4115375578403473,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559814453125,0.8244284391403198,0.3722719848155975,0.3558509945869446,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.710117518901825,0.2335395067930221,1.0683430433273315,284.7557373046875,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.75445556640625,1.0,0.6395097374916077,0.3935343027114868,0.3935343027114868,1.0,1.0,-3.4025309085845947,1.005819320678711,2.396711587905884,0.2371779978275299,0.8971232175827026,0.8971232175827026,0.0,183.4781188964844,190.0,49825.0390625,0.0,3310.88037109375,1.0,279.7582092285156,283.0239562988281,292.1737976074219,295.3912048339844,293.1499938964844,293.1499938964844,280.04998779296875,36178.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649866104125977,3.649890184402466,8.88888280314859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.7705078125,0.0,1534.355224609375,1895.4371337890625,0.0,4300.0,0.9053539037704468,1.0,0.0,3.0,1.0,0.0
12236640,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558288574219,0.8764035701751709,0.4508934617042541,0.4084545075893402,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.9801468849182128,0.6206812262535095,0.589139997959137,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.9627901315689088,0.5877754092216492,0.4115375578403473,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559814453125,0.8244284391403198,0.3722719848155975,0.3558509945869446,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.710117518901825,0.2335395067930221,1.0683430433273315,284.7557373046875,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.75445556640625,1.0,0.6395097374916077,0.3935343027114868,0.3935343027114868,1.0,1.0,-3.4025309085845947,1.005819320678711,2.396711587905884,0.2371779978275299,0.8971232175827026,0.8971232175827026,0.0,183.4781188964844,190.0,49825.0390625,0.0,3310.88037109375,1.0,279.7582092285156,283.0239562988281,292.1737976074219,295.3912048339844,293.1499938964844,293.1499938964844,280.04998779296875,36178.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649866104125977,3.649890184402466,8.88888280314859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.7705078125,0.0,1534.355224609375,1895.4371337890625,0.0,4300.0,0.9053539037704468,1.0,0.0,3.0,1.0,0.0
12236700,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8730360269546509,0.4501688480377197,0.407555878162384,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.977017104625702,0.6200293898582458,0.5883052945137024,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9606042504310608,0.5896040797233582,0.4126103818416595,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8219048976898193,0.3721342384815216,0.3556182980537414,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7076034545898438,0.2333310395479202,1.067263126373291,284.87481689453125,284.95001220703125,300.3134765625,289.1088562011719,298.15838623046875,297.2568054199219,284.8810729980469,1.0,0.6402115821838379,0.3930871784687042,0.3930871784687042,1.0,1.0,-3.400151014328003,1.0037137269973757,2.396437406539917,0.2355362176895141,0.8977634906768799,0.8977634906768799,0.0,185.3707427978516,190.0,48799.90625,0.0,3316.41259765625,1.0,280.0013427734375,283.1821594238281,292.0961608886719,295.162841796875,293.1499938964844,293.1499938964844,280.04998779296875,36127.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973289370536804,1.0,0.0,0.0,3.6472229957580566,3.647246837615967,8.876012316250126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.69775390625,0.0,1531.036376953125,1895.4371337890625,0.0,4277.43798828125,0.9047802686691284,1.0,0.0,3.0,1.0,0.0
12236760,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8712447285652161,0.4499890804290771,0.4072594046592712,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9752731919288636,0.6199328899383545,0.5880589485168457,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9600459933280944,0.5919644236564636,0.414140522480011,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.820614755153656,0.3723620474338531,0.3557409942150116,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7062625885009766,0.2333838492631912,1.0672321319580078,284.9169006347656,284.95001220703125,300.3059997558594,289.1043395996094,298.15740966796875,297.259765625,284.91802978515625,1.0,0.6410619020462036,0.392737865447998,0.392737865447998,1.0,1.0,-3.40144157409668,1.0031272172927856,2.398314476013184,0.2345802932977676,0.8980016708374023,0.8980016708374023,0.0,186.61151123046875,193.0,48660.5,0.0,3326.601806640625,1.0,280.0422668457031,283.22882080078125,292.08056640625,295.1670837402344,293.1499938964844,293.1499938964844,280.3500061035156,36071.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939945936203004,1.0,0.0,0.0,3.64646577835083,3.6464898586273193,8.872327725839568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.546875,0.0,1529.7767333984375,1895.4371337890625,0.0,4249.1328125,0.9045466780662536,1.0,0.0,3.0,1.0,0.0
12236820,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696143627166748,0.4504570066928863,0.4074959754943847,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.97364604473114,0.6207057237625122,0.5885452628135681,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609643816947936,0.5975338816642761,0.4178444743156433,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8196976780891418,0.3735124468803406,0.3566630482673645,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052905559539795,0.2340486794710159,1.0696282386779783,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432695984840393,0.3920392394065857,0.3920392394065857,1.0,1.0,-3.4107465744018555,1.0042738914489746,2.406472682952881,0.2335512936115265,0.9015374779701232,0.9015374779701232,0.0,188.39871215820312,196.0,47589.65234375,0.0,3358.523193359375,1.0,280.3417358398437,283.4543762207031,292.05157470703125,295.0515441894531,293.1499938964844,293.1499938964844,280.04998779296875,35875.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821442365646362,1.0,0.0,0.0,3.650489568710327,3.650513648986816,8.891919947018323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.30224609375,0.0,1532.783447265625,1895.4371337890625,0.0,4147.333984375,0.9053186178207396,1.0,0.0,3.0,1.0,0.0
12236880,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696143627166748,0.4504570066928863,0.4074959754943847,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.97364604473114,0.6207057237625122,0.5885452628135681,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9609643816947936,0.5975338816642761,0.4178444743156433,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8196976780891418,0.3735124468803406,0.3566630482673645,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052905559539795,0.2340486794710159,1.0696282386779783,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432695984840393,0.3920392394065857,0.3920392394065857,1.0,1.0,-3.4107465744018555,1.0042738914489746,2.406472682952881,0.2335512936115265,0.9015374779701232,0.9015374779701232,0.0,188.39871215820312,196.0,47589.65234375,0.0,3358.523193359375,1.0,280.3417358398437,283.4543762207031,292.05157470703125,295.0515441894531,293.1499938964844,293.1499938964844,280.04998779296875,35875.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821442365646362,1.0,0.0,0.0,3.650489568710327,3.650513648986816,8.891919947018323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.30224609375,0.0,1532.783447265625,1895.4371337890625,0.0,4147.333984375,0.9053186178207396,1.0,0.0,3.0,1.0,0.0
12236940,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.86630779504776,0.4494384825229645,0.4071723222732544,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704052209854126,0.6201714873313904,0.5886446833610535,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.960050106048584,0.6016616225242615,0.4211406707763672,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175451159477234,0.3739309012889862,0.3574629127979278,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032651305198669,0.2343152910470962,1.072238206863403,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457280516624451,0.3913406133651733,0.3913406133651733,1.0,1.0,-3.418555736541748,1.004883885383606,2.413671970367432,0.2325968295335769,0.9001290798187256,0.9001290798187256,0.0,191.1690826416016,199.0,48775.25,0.0,3392.832763671875,1.0,280.0578308105469,283.2528686523437,292.12322998046875,295.26104736328125,293.1499938964844,293.1499938964844,279.75,35984.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935926795005798,1.0,0.0,0.0,3.651759624481201,3.6517837047576895,8.898108490029699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.7998046875,0.0,1535.013427734375,1895.4371337890625,0.0,4245.71044921875,0.905652403831482,1.0,0.0,3.0,1.0,0.0
