time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237000,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.86630779504776,0.4494384825229645,0.4071723222732544,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704052209854126,0.6201714873313904,0.5886446833610535,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.960050106048584,0.6016616225242615,0.4211406707763672,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175451159477234,0.3739309012889862,0.3574629127979278,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032651305198669,0.2343152910470962,1.072238206863403,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457280516624451,0.3913406133651733,0.3913406133651733,1.0,1.0,-3.418555736541748,1.004883885383606,2.413671970367432,0.2325968295335769,0.9001290798187256,0.9001290798187256,0.0,191.1690826416016,199.0,48775.25,0.0,3392.832763671875,1.0,280.0578308105469,283.2528686523437,292.12322998046875,295.26104736328125,293.1499938964844,293.1499938964844,279.75,35984.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935926795005798,1.0,0.0,0.0,3.651759624481201,3.6517837047576895,8.898108490029699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.7998046875,0.0,1535.013427734375,1895.4371337890625,0.0,4245.71044921875,0.905652403831482,1.0,0.0,3.0,1.0,0.0
12237060,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599082231521606,0.4470722079277038,0.4054498970508575,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9637629985809326,0.6180791258811951,0.5871558785438538,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557029008865356,0.6044595241546631,0.4233751893043518,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8126687407493591,0.3732949495315552,0.3572460114955902,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.6985849738121033,0.2337771207094192,1.071450114250183,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396484375,297.2611999511719,284.75909423828125,1.0,0.6475639343261719,0.3904956579208374,0.3904956579208374,1.0,1.0,-3.416182279586792,1.001615285873413,2.414566993713379,0.2299837917089462,0.8960839509963989,0.8960839509963989,0.0,195.3155059814453,202.0,49861.90234375,0.0,3411.492919921875,1.0,279.7582397460937,283.0302429199219,292.1430969238281,295.3609924316406,293.1499938964844,293.1499938964844,280.04998779296875,36184.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645528078079224,3.645552158355713,8.8677654730418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.4365234375,0.0,1529.575439453125,1895.4371337890625,0.0,4300.0,0.9043889045715332,1.0,0.0,3.0,1.0,0.0
12237120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599082231521606,0.4470722079277038,0.4054498970508575,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9637629985809326,0.6180791258811951,0.5871558785438538,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557029008865356,0.6044595241546631,0.4233751893043518,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8126687407493591,0.3732949495315552,0.3572460114955902,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.6985849738121033,0.2337771207094192,1.071450114250183,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396484375,297.2611999511719,284.75909423828125,1.0,0.6475639343261719,0.3904956579208374,0.3904956579208374,1.0,1.0,-3.416182279586792,1.001615285873413,2.414566993713379,0.2299837917089462,0.8960839509963989,0.8960839509963989,0.0,195.3155059814453,202.0,49861.90234375,0.0,3411.492919921875,1.0,279.7582397460937,283.0302429199219,292.1430969238281,295.3609924316406,293.1499938964844,293.1499938964844,280.04998779296875,36184.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645528078079224,3.645552158355713,8.8677654730418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.4365234375,0.0,1529.575439453125,1895.4371337890625,0.0,4300.0,0.9043889045715332,1.0,0.0,3.0,1.0,0.0
12237180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8553371429443359,0.4461997151374817,0.4042984247207641,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586434364318848,0.6172389984130859,0.5860071778297424,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9532629251480104,0.6087701916694641,0.4260619580745697,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8090368509292603,0.3733875751495361,0.3571502268314361,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950380206108093,0.2336414456367492,1.0704773664474487,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491649150848389,0.3896507322788238,0.3896507322788238,1.0,1.0,-3.415348529815674,0.9988697171211244,2.4164788722991943,0.2272653132677078,0.8970237374305725,0.8970237374305725,0.0,198.51217651367188,205.0,48699.453125,0.0,3428.216064453125,1.0,280.0421447753906,283.2349853515625,292.0475158691406,295.1369323730469,293.1499938964844,293.1499938964844,280.3500061035156,36071.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995330810546875,1.0,0.0,0.0,3.642125129699707,3.642149209976196,8.85121778537723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.4638671875,0.0,1524.9609375,1895.4371337890625,0.0,4260.49365234375,0.9035767912864684,1.0,0.0,3.0,1.0,0.0
12237240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8553371429443359,0.4461997151374817,0.4042984247207641,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586434364318848,0.6172389984130859,0.5860071778297424,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9532629251480104,0.6087701916694641,0.4260619580745697,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8090368509292603,0.3733875751495361,0.3571502268314361,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950380206108093,0.2336414456367492,1.0704773664474487,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491649150848389,0.3896507322788238,0.3896507322788238,1.0,1.0,-3.415348529815674,0.9988697171211244,2.4164788722991943,0.2272653132677078,0.8970237374305725,0.8970237374305725,0.0,198.51217651367188,205.0,48699.453125,0.0,3428.216064453125,1.0,280.0421447753906,283.2349853515625,292.0475158691406,295.1369323730469,293.1499938964844,293.1499938964844,280.3500061035156,36071.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995330810546875,1.0,0.0,0.0,3.642125129699707,3.642149209976196,8.85121778537723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.4638671875,0.0,1524.9609375,1895.4371337890625,0.0,4260.49365234375,0.9035767912864684,1.0,0.0,3.0,1.0,0.0
12237300,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8542786836624146,0.4463203251361847,0.4042578637599945,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9573897123336792,0.6174195408821106,0.5860058069229126,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9534094333648682,0.6114938259124756,0.4278231263160705,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.808285653591156,0.3738456666469574,0.357474684715271,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6942940354347229,0.2338828146457672,1.0712177753448486,285.057861328125,284.95001220703125,300.2361755371094,289.06158447265625,298.1347351074219,297.26837158203125,285.064697265625,1.0,0.6501724123954773,0.3892282545566559,0.3892282545566559,1.0,1.0,-3.418691396713257,0.9987680912017822,2.4199233055114746,0.226356029510498,0.8990718126296997,0.8990718126296997,0.0,199.5682830810547,205.0,47705.76953125,0.0,3442.226806640625,1.0,280.298583984375,283.4101257324219,292.0036926269531,294.969482421875,293.1499938964844,293.1499938964844,280.3500061035156,35962.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874802827835084,1.0,0.0,0.0,3.6430678367614746,3.6430916786193848,8.8557999333716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.68505859375,0.0,1525.187255859375,1895.4371337890625,0.0,4193.3984375,0.9037486910820008,1.0,0.0,3.0,1.0,0.0
12237360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8538686633110046,0.446669727563858,0.4045426845550537,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9568657279014589,0.6178826689720154,0.586380660533905,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9542856216430664,0.6144562363624573,0.4298474192619324,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8081380128860474,0.3745172023773193,0.3580590188503265,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.6941428184509277,0.2343054115772247,1.072899341583252,285.1051330566406,284.95001220703125,300.2281494140625,289.0567626953125,298.13739013671875,297.2763061523437,285.1064758300781,1.0,0.6513857841491699,0.3888986110687256,0.3888986110687256,1.0,1.0,-3.424640417098999,0.9997996091842652,2.4248409271240234,0.2260093092918396,0.9006192088127136,0.9006192088127136,0.0,200.3714599609375,208.0,47627.0546875,0.0,3460.91650390625,1.0,280.3418273925781,283.46051025390625,292.01495361328125,295.0175170898437,293.1499938964844,293.1499938964844,280.04998779296875,35871.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838194251060486,1.0,0.0,0.0,3.646289587020874,3.6463136672973633,8.871470527083147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.5185546875,0.0,1528.0865478515625,1895.4371337890625,0.0,4161.83447265625,0.9043766260147096,1.0,0.0,3.0,1.0,0.0
12237420,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509294986724854,0.4456614851951599,0.4042279720306396,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9534689784049988,0.6172177791595459,0.5863596796989441,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9535621404647828,0.618649423122406,0.4332000911235809,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060420751571655,0.3749031126499176,0.3588336408138275,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.69230055809021,0.2345602065324783,1.075480580329895,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538301706314087,0.3882393836975097,0.3882393836975097,1.0,1.0,-3.432319164276123,1.000446915626526,2.431872129440308,0.2251093536615371,0.8992740511894226,0.8992740511894226,0.0,203.1962738037109,211.0,48814.92578125,0.0,3495.59033203125,1.0,280.057861328125,283.259033203125,292.08514404296875,295.2251892089844,293.1499938964844,293.1499938964844,280.3500061035156,35979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953415393829346,1.0,0.0,0.0,3.647748708724976,3.647772789001465,8.878572543835617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.12939453125,0.0,1530.5135498046875,1895.4371337890625,0.0,4260.5849609375,0.904751718044281,1.0,0.0,3.0,1.0,0.0
12237480,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509294986724854,0.4456614851951599,0.4042279720306396,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9534689784049988,0.6172177791595459,0.5863596796989441,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9535621404647828,0.618649423122406,0.4332000911235809,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060420751571655,0.3749031126499176,0.3588336408138275,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.69230055809021,0.2345602065324783,1.075480580329895,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538301706314087,0.3882393836975097,0.3882393836975097,1.0,1.0,-3.432319164276123,1.000446915626526,2.431872129440308,0.2251093536615371,0.8992740511894226,0.8992740511894226,0.0,203.1962738037109,211.0,48814.92578125,0.0,3495.59033203125,1.0,280.057861328125,283.259033203125,292.08514404296875,295.2251892089844,293.1499938964844,293.1499938964844,280.3500061035156,35979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953415393829346,1.0,0.0,0.0,3.647748708724976,3.647772789001465,8.878572543835617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.12939453125,0.0,1530.5135498046875,1895.4371337890625,0.0,4260.5849609375,0.904751718044281,1.0,0.0,3.0,1.0,0.0
12237540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475868701934814,0.4453640282154083,0.4036969542503357,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494249820709229,0.6170430183410645,0.5859575271606445,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523453116416932,0.6236330270767212,0.4364227950572967,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034228682518005,0.3755552172660827,0.3593378067016601,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.6899579763412476,0.2349330484867096,1.077000856399536,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560913324356079,0.3875801265239715,0.3875801265239715,1.0,1.0,-3.437498092651367,1.0002570152282717,2.437241077423096,0.2236482501029968,0.9027475714683532,0.9027475714683532,0.0,206.21536254882807,214.0,47750.03125,0.0,3525.618896484375,1.0,280.3421630859375,283.46319580078125,292.0120544433594,295.0346374511719,293.1499938964844,293.1499938964844,280.04998779296875,35830.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868685603141784,1.0,0.0,0.0,3.6533496379852295,3.653373718261719,8.905857953322993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.44482421875,0.0,1535.6258544921875,1895.4371337890625,0.0,4188.13623046875,0.905923068523407,1.0,0.0,3.0,1.0,0.0
12237600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475868701934814,0.4453640282154083,0.4036969542503357,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494249820709229,0.6170430183410645,0.5859575271606445,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523453116416932,0.6236330270767212,0.4364227950572967,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034228682518005,0.3755552172660827,0.3593378067016601,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.6899579763412476,0.2349330484867096,1.077000856399536,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560913324356079,0.3875801265239715,0.3875801265239715,1.0,1.0,-3.437498092651367,1.0002570152282717,2.437241077423096,0.2236482501029968,0.9027475714683532,0.9027475714683532,0.0,206.21536254882807,214.0,47750.03125,0.0,3525.618896484375,1.0,280.3421630859375,283.46319580078125,292.0120544433594,295.0346374511719,293.1499938964844,293.1499938964844,280.04998779296875,35830.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868685603141784,1.0,0.0,0.0,3.6533496379852295,3.653373718261719,8.905857953322993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.44482421875,0.0,1535.6258544921875,1895.4371337890625,0.0,4188.13623046875,0.905923068523407,1.0,0.0,3.0,1.0,0.0
12237660,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441026210784912,0.4440999627113342,0.4030916690826416,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9451199173927308,0.6159817576408386,0.5855039358139038,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508797526359558,0.6275969743728638,0.4395767748355865,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006724715232849,0.3756797313690185,0.3598411977291107,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.687532365322113,0.2349827736616134,1.0786492824554443,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.2793273925781,284.9470520019531,1.0,0.6583969593048096,0.3867503106594085,0.3867503106594085,1.0,1.0,-3.442617893218994,0.9995380640029908,2.443079710006714,0.2219219654798507,0.9013940095901488,0.9013940095901488,0.0,209.43670654296875,217.0,48915.1328125,0.0,3556.763427734375,1.0,280.05780029296875,283.2586669921875,292.0657958984375,295.2151184082031,293.1499938964844,293.1499938964844,279.75,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979116320610046,1.0,0.0,0.0,3.655720233917236,3.6557443141937256,8.917419336285093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.548828125,0.0,1539.20849609375,1895.4371337890625,0.0,4282.3681640625,0.906516134738922,1.0,0.0,3.0,1.0,0.0
12237720,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441026210784912,0.4440999627113342,0.4030916690826416,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9451199173927308,0.6159817576408386,0.5855039358139038,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508797526359558,0.6275969743728638,0.4395767748355865,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006724715232849,0.3756797313690185,0.3598411977291107,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.687532365322113,0.2349827736616134,1.0786492824554443,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.2793273925781,284.9470520019531,1.0,0.6583969593048096,0.3867503106594085,0.3867503106594085,1.0,1.0,-3.442617893218994,0.9995380640029908,2.443079710006714,0.2219219654798507,0.9013940095901488,0.9013940095901488,0.0,209.43670654296875,217.0,48915.1328125,0.0,3556.763427734375,1.0,280.05780029296875,283.2586669921875,292.0657958984375,295.2151184082031,293.1499938964844,293.1499938964844,279.75,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979116320610046,1.0,0.0,0.0,3.655720233917236,3.6557443141937256,8.917419336285093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.548828125,0.0,1539.20849609375,1895.4371337890625,0.0,4282.3681640625,0.906516134738922,1.0,0.0,3.0,1.0,0.0
12237780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.8385332226753235,0.4416521489620209,0.4012785851955414,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9381060600280762,0.6135583519935608,0.5836775898933411,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9468418955802916,0.6303358674049377,0.4417626559734344,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.7958620190620422,0.3748616576194763,0.3594390749931335,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6831813454627991,0.2342975884675979,1.0771678686141968,284.7646789550781,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633361816406,1.0,0.6600459814071655,0.3859204947948456,0.3859204947948456,1.0,1.0,-3.438613176345825,0.9957305192947388,2.442882537841797,0.2191036492586136,0.8973925113677979,0.8973925113677979,0.0,213.6822204589844,220.0,49990.11328125,0.0,3572.1279296875,1.0,279.7582092285156,283.0344543457031,292.0980529785156,295.3203430175781,293.1499938964844,293.1499938964844,280.04998779296875,36163.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650254964828491,3.650279045104981,8.890776825865032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.67529296875,0.0,1534.6785888671875,1895.4371337890625,0.0,4300.0,0.9054304957389832,1.0,0.0,3.0,1.0,0.0
12237840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.8385332226753235,0.4416521489620209,0.4012785851955414,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9381060600280762,0.6135583519935608,0.5836775898933411,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9468418955802916,0.6303358674049377,0.4417626559734344,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.7958620190620422,0.3748616576194763,0.3594390749931335,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6831813454627991,0.2342975884675979,1.0771678686141968,284.7646789550781,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633361816406,1.0,0.6600459814071655,0.3859204947948456,0.3859204947948456,1.0,1.0,-3.438613176345825,0.9957305192947388,2.442882537841797,0.2191036492586136,0.8973925113677979,0.8973925113677979,0.0,213.6822204589844,220.0,49990.11328125,0.0,3572.1279296875,1.0,279.7582092285156,283.0344543457031,292.0980529785156,295.3203430175781,293.1499938964844,293.1499938964844,280.04998779296875,36163.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650254964828491,3.650279045104981,8.890776825865032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.67529296875,0.0,1534.6785888671875,1895.4371337890625,0.0,4300.0,0.9054304957389832,1.0,0.0,3.0,1.0,0.0
12237900,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8359929323196411,0.440922737121582,0.4003843665122986,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9347989559173584,0.6127317547798157,0.5826845169067383,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9450879096984864,0.632236897945404,0.4428702592849731,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7936096787452698,0.3746625781059265,0.3591491281986236,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6810896992683411,0.2340480387210846,1.075907826423645,284.88299560546875,284.95001220703125,300.1542053222656,289.0146789550781,298.0990295410156,297.263916015625,284.8890991210937,1.0,0.6606882214546204,0.3855055868625641,0.3855055868625641,1.0,1.0,-3.4358043670654297,0.9935635328292848,2.4422407150268555,0.2174774557352066,0.8980807065963745,0.8980807065963745,0.0,215.6009979248047,220.0,48955.91796875,0.0,3576.67822265625,1.0,280.0013427734375,283.1919250488281,292.0216979980469,295.09716796875,293.1499938964844,293.1499938964844,280.04998779296875,36113.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647869348526001,3.64789342880249,8.879159736352449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.0068359375,0.0,1531.6510009765625,1895.4371337890625,0.0,4300.0,0.9049147367477416,1.0,0.0,3.0,1.0,0.0
12237960,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8346447944641113,0.4407266974449157,0.4000786244869232,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9329490661621094,0.6124537587165833,0.5822723507881165,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9447973370552064,0.6346893906593323,0.4444605708122253,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7924628853797913,0.3748311400413513,0.359216958284378,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6799801588058472,0.234062522649765,1.075707197189331,284.9244384765625,284.95001220703125,300.14581298828125,289.01031494140625,298.0980529785156,297.2670288085937,284.9255065917969,1.0,0.6614753007888794,0.3851893842220306,0.3851893842220306,1.0,1.0,-3.436686515808105,0.9929099082946776,2.4437763690948486,0.2165272384881973,0.8983622789382935,0.8983622789382935,0.0,216.86080932617188,223.0,48812.734375,0.0,3586.197509765625,1.0,280.0422668457031,283.2380676269531,291.9995422363281,295.0972595214844,293.1499938964844,293.1499938964844,280.3500061035156,36058.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997612476348877,1.0,0.0,0.0,3.6473445892333984,3.647368669509888,8.876605193108844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.5712890625,0.0,1530.65673828125,1895.4371337890625,0.0,4279.83740234375,0.9047340154647828,1.0,0.0,3.0,1.0,0.0
12238020,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.833442211151123,0.4411494135856628,0.400281012058258,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9311811327934264,0.6128556728363037,0.5824168920516968,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460304975509644,0.6404598355293274,0.4482992887496948,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916857600212097,0.3758675456047058,0.360033243894577,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792106628417969,0.2346583604812622,1.0777957439422607,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635459065437317,0.3845570087432861,0.3845570087432861,1.0,1.0,-3.445204496383667,0.9938969612121582,2.451307535171509,0.2154794335365295,0.9019759297370912,0.9019759297370912,0.0,218.67930603027344,226.0,47731.328125,0.0,3617.38720703125,1.0,280.3417663574219,283.46258544921875,291.9628295898437,294.9720764160156,293.1499938964844,293.1499938964844,280.04998779296875,35864.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865789413452148,1.0,0.0,0.0,3.651782751083374,3.6518068313598633,8.898221039999044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.76953125,0.0,1534.1409912109375,1895.4371337890625,0.0,4185.642578125,0.905600130558014,1.0,0.0,3.0,1.0,0.0
12238080,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.833442211151123,0.4411494135856628,0.400281012058258,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9311811327934264,0.6128556728363037,0.5824168920516968,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460304975509644,0.6404598355293274,0.4482992887496948,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916857600212097,0.3758675456047058,0.360033243894577,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792106628417969,0.2346583604812622,1.0777957439422607,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635459065437317,0.3845570087432861,0.3845570087432861,1.0,1.0,-3.445204496383667,0.9938969612121582,2.451307535171509,0.2154794335365295,0.9019759297370912,0.9019759297370912,0.0,218.67930603027344,226.0,47731.328125,0.0,3617.38720703125,1.0,280.3417663574219,283.46258544921875,291.9628295898437,294.9720764160156,293.1499938964844,293.1499938964844,280.04998779296875,35864.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865789413452148,1.0,0.0,0.0,3.651782751083374,3.6518068313598633,8.898221039999044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.76953125,0.0,1534.1409912109375,1895.4371337890625,0.0,4185.642578125,0.905600130558014,1.0,0.0,3.0,1.0,0.0
12238140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309760093688965,0.4401181638240814,0.3999378979206085,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279005527496338,0.6119737029075623,0.5821850299835205,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456190466880798,0.6446710824966431,0.4516758024692535,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898557186126709,0.3761661648750305,0.3607247769832611,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6776432394981384,0.2348567843437194,1.0801154375076294,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658545136451721,0.3839246332645416,0.3839246332645416,1.0,1.0,-3.45220947265625,0.994352638721466,2.4578568935394287,0.2145211100578308,0.9006497859954834,0.9006497859954834,0.0,221.4747314453125,229.0,48918.65234375,0.0,3650.7841796875,1.0,280.05780029296875,283.26080322265625,292.03204345703125,295.17779541015625,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980792999267578,1.0,0.0,0.0,3.6534407138824463,3.653464794158936,8.906302468858485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.369140625,0.0,1536.807373046875,1895.4371337890625,0.0,4283.7861328125,0.9060210585594176,1.0,0.0,3.0,1.0,0.0
12238200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309760093688965,0.4401181638240814,0.3999378979206085,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279005527496338,0.6119737029075623,0.5821850299835205,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456190466880798,0.6446710824966431,0.4516758024692535,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898557186126709,0.3761661648750305,0.3607247769832611,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6776432394981384,0.2348567843437194,1.0801154375076294,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658545136451721,0.3839246332645416,0.3839246332645416,1.0,1.0,-3.45220947265625,0.994352638721466,2.4578568935394287,0.2145211100578308,0.9006497859954834,0.9006497859954834,0.0,221.4747314453125,229.0,48918.65234375,0.0,3650.7841796875,1.0,280.05780029296875,283.26080322265625,292.03204345703125,295.17779541015625,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980792999267578,1.0,0.0,0.0,3.6534407138824463,3.653464794158936,8.906302468858485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.369140625,0.0,1536.807373046875,1895.4371337890625,0.0,4283.7861328125,0.9060210585594176,1.0,0.0,3.0,1.0,0.0
12238260,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8260869979858398,0.4377624094486236,0.398222953081131,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.92150217294693,0.6095621585845947,0.5803933143615723,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.9421539902687072,0.6474891304969788,0.4539313614368438,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.7856385707855225,0.3754048645496368,0.3603928685188293,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.6738871932029724,0.2342462241649627,1.0790162086486816,284.7663879394531,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.7651062011719,1.0,0.6675388216972351,0.3831484019756317,0.3831484019756317,1.0,1.0,-3.448993444442749,0.9909741282463074,2.458019256591797,0.2119576781988144,0.8966831564903259,0.8966831564903259,0.0,225.6244354248047,232.0,50006.05078125,0.0,3667.437744140625,1.0,279.7582092285156,283.0378112792969,292.0699768066406,295.2914428710937,293.1499938964844,293.1499938964844,280.04998779296875,36173.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647602796554565,3.647626876831055,8.877862001099857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.9033203125,0.0,1531.8011474609375,1895.4371337890625,0.0,4300.0,0.9048451781272888,1.0,0.0,3.0,1.0,0.0
12238320,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8260869979858398,0.4377624094486236,0.398222953081131,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.92150217294693,0.6095621585845947,0.5803933143615723,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.9421539902687072,0.6474891304969788,0.4539313614368438,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.7856385707855225,0.3754048645496368,0.3603928685188293,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.6738871932029724,0.2342462241649627,1.0790162086486816,284.7663879394531,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.7651062011719,1.0,0.6675388216972351,0.3831484019756317,0.3831484019756317,1.0,1.0,-3.448993444442749,0.9909741282463074,2.458019256591797,0.2119576781988144,0.8966831564903259,0.8966831564903259,0.0,225.6244354248047,232.0,50006.05078125,0.0,3667.437744140625,1.0,279.7582092285156,283.0378112792969,292.0699768066406,295.2914428710937,293.1499938964844,293.1499938964844,280.04998779296875,36173.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647602796554565,3.647626876831055,8.877862001099857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.9033203125,0.0,1531.8011474609375,1895.4371337890625,0.0,4300.0,0.9048451781272888,1.0,0.0,3.0,1.0,0.0
12238380,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8235765099525452,0.4370238482952118,0.3972934782505035,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9181866645812988,0.608661413192749,0.5793048739433289,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9405072331428528,0.6497151255607605,0.455231249332428,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7834239602088928,0.3752234876155853,0.3601047694683075,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.671852171421051,0.2340121418237686,1.0777928829193115,284.89459228515625,284.95001220703125,300.0851745605469,288.9824523925781,298.0743713378906,297.2662658691406,284.8995056152344,1.0,0.668283224105835,0.3827137053012848,0.3827137053012848,1.0,1.0,-3.4463038444519043,0.9887866377830504,2.457517147064209,0.2102646231651306,0.8974676132202148,0.8974676132202148,0.0,227.71969604492188,232.0,48939.39453125,0.0,3673.259521484375,1.0,280.0108642578125,283.2060852050781,291.98907470703125,295.06805419921875,293.1499938964844,293.1499938964844,280.04998779296875,36108.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645064115524292,3.645087957382202,8.865508220878837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.9345703125,0.0,1528.4940185546875,1895.4371337890625,0.0,4300.0,0.904281198978424,1.0,0.0,3.0,1.0,0.0
12238440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8225347399711609,0.4368665814399719,0.3970623314380646,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.916740894317627,0.6083927750587463,0.578943133354187,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.940393567085266,0.6519090533256531,0.4566737413406372,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.782551646232605,0.3753777146339416,0.3601841032505035,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.671018660068512,0.2340427041053772,1.0777373313903809,284.92657470703125,284.95001220703125,300.0775756835937,288.9794921875,298.07354736328125,297.2692565917969,284.9277038574219,1.0,0.6689940094947815,0.3823721706867218,0.3823721706867218,1.0,1.0,-3.447348356246948,0.9881214499473572,2.4592268466949463,0.2092822641134262,0.8976860642433167,0.8976860642433167,0.0,228.81173706054688,235.0,48833.59765625,0.0,3682.23779296875,1.0,280.0421447753906,283.2416687011719,291.9723205566406,295.071044921875,293.1499938964844,293.1499938964844,280.3500061035156,36062.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983582496643066,1.0,0.0,0.0,3.644546508789064,3.644570589065552,8.862991194291681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.13525390625,0.0,1527.5782470703125,1895.4371337890625,0.0,4286.14404296875,0.904111623764038,1.0,0.0,3.0,1.0,0.0
12238500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8217156529426575,0.4369654655456543,0.3970061540603637,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.915577232837677,0.6084033846855164,0.578785240650177,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9407138228416444,0.6547037959098816,0.4584778249263763,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7819366455078125,0.3757779896259308,0.360454112291336,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6704314947128296,0.2342534959316253,1.078338623046875,285.0626525878906,284.95001220703125,300.0689392089844,288.97625732421875,298.0744323730469,297.27508544921875,285.06939697265625,1.0,0.6699286103248596,0.3819840550422668,0.3819840550422668,1.0,1.0,-3.450303077697754,0.9879522919654846,2.462350845336914,0.2083775103092193,0.8997633457183838,0.8997633457183838,0.0,229.8672790527344,235.0,47833.62109375,0.0,3695.659423828125,1.0,280.29864501953125,283.4164123535156,291.925537109375,294.8998107910156,293.1499938964844,293.1499938964844,280.3500061035156,35953.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990987241268158,1.0,0.0,0.0,3.645640373229981,3.6456644535064697,8.868311738297052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.205078125,0.0,1527.9791259765625,1895.4371337890625,0.0,4223.47314453125,0.9043179154396056,1.0,0.0,3.0,1.0,0.0
12238560,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8214167952537537,0.437289148569107,0.3972694873809814,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.9150696396827698,0.6086944341659546,0.5790002346038818,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.9416784048080444,0.6577370762825012,0.4605529010295868,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.7818418741226196,0.3763920962810516,0.3609852492809295,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.6703401803970337,0.2346474379301071,1.0798919200897217,285.1095886230469,284.95001220703125,300.0602722167969,288.97320556640625,298.0771484375,297.2830810546875,285.1109313964844,1.0,0.6710680723190308,0.3816885948181152,0.3816885948181152,1.0,1.0,-3.4558770656585693,0.9889112114906312,2.466965675354004,0.208028107881546,0.901337206363678,0.901337206363678,0.0,230.6734619140625,238.0,47753.625,0.0,3714.027099609375,1.0,280.34185791015625,283.466552734375,291.9351806640625,294.9453125,293.1499938964844,293.1499938964844,280.04998779296875,35864.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987523913383484,1.0,0.0,0.0,3.648990869522095,3.649014949798584,8.884619546734029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.92919921875,0.0,1531.0323486328125,1895.4371337890625,0.0,4193.7734375,0.904975652694702,1.0,0.0,3.0,1.0,0.0
12238620,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.81910240650177,0.4362643361091614,0.3969317376613617,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120640754699708,0.6077161431312561,0.5786779522895813,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413836002349854,0.6619493961334229,0.4639419317245483,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801589965820312,0.3766564726829529,0.3616493046283722,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689325571060181,0.2348432093858719,1.0822210311889648,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733601093292236,0.3810977339744568,0.3810977339744568,1.0,1.0,-3.462773323059082,0.9894282221794128,2.4733452796936035,0.2071492969989776,0.9000539779663086,0.9000539779663086,0.0,233.50770568847656,241.0,48945.40625,0.0,3747.671142578125,1.0,280.0578308105469,283.26495361328125,292.0058288574219,295.1523742675781,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999021589756012,1.0,0.0,0.0,3.6507253646850586,3.6507492065429688,8.893067615645123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.23974609375,0.0,1533.767333984375,1895.4371337890625,0.0,4291.7470703125,0.9054123163223268,1.0,0.0,3.0,1.0,0.0
12238680,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.81910240650177,0.4362643361091614,0.3969317376613617,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120640754699708,0.6077161431312561,0.5786779522895813,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413836002349854,0.6619493961334229,0.4639419317245483,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801589965820312,0.3766564726829529,0.3616493046283722,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689325571060181,0.2348432093858719,1.0822210311889648,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733601093292236,0.3810977339744568,0.3810977339744568,1.0,1.0,-3.462773323059082,0.9894282221794128,2.4733452796936035,0.2071492969989776,0.9000539779663086,0.9000539779663086,0.0,233.50770568847656,241.0,48945.40625,0.0,3747.671142578125,1.0,280.0578308105469,283.26495361328125,292.0058288574219,295.1523742675781,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999021589756012,1.0,0.0,0.0,3.6507253646850586,3.6507492065429688,8.893067615645123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.23974609375,0.0,1533.767333984375,1895.4371337890625,0.0,4291.7470703125,0.9054123163223268,1.0,0.0,3.0,1.0,0.0
12238740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8144341111183167,0.4339188635349273,0.3952269554138183,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9063993096351624,0.6052171587944031,0.5768038630485535,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9381775856018066,0.6647356152534485,0.4661801159381866,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.776256263256073,0.375853568315506,0.361281156539917,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6654954552650452,0.2342218458652496,1.0810880661010742,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750156879425049,0.3805068433284759,0.3805068433284759,1.0,1.0,-3.4593653678894043,0.9865201115608216,2.4728453159332275,0.2050901353359222,0.8961355090141296,0.8961355090141296,0.0,237.6819763183593,244.0,50036.0234375,0.0,3763.9609375,1.0,279.7582702636719,283.04217529296875,292.0497741699219,295.2714233398437,293.1499938964844,293.1499938964844,280.04998779296875,36170.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644998788833618,3.645022630691528,8.865189897733217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.2294921875,0.0,1528.8853759765625,1895.4371337890625,0.0,4300.0,0.9042609930038452,1.0,0.0,3.0,1.0,0.0
12238800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8144341111183167,0.4339188635349273,0.3952269554138183,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9063993096351624,0.6052171587944031,0.5768038630485535,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696533203125,0.9381775856018066,0.6647356152534485,0.4661801159381866,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.776256263256073,0.375853568315506,0.361281156539917,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6654954552650452,0.2342218458652496,1.0810880661010742,284.7698059082031,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7685241699219,1.0,0.6750156879425049,0.3805068433284759,0.3805068433284759,1.0,1.0,-3.4593653678894043,0.9865201115608216,2.4728453159332275,0.2050901353359222,0.8961355090141296,0.8961355090141296,0.0,237.6819763183593,244.0,50036.0234375,0.0,3763.9609375,1.0,279.7582702636719,283.04217529296875,292.0497741699219,295.2714233398437,293.1499938964844,293.1499938964844,280.04998779296875,36170.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644998788833618,3.645022630691528,8.865189897733217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.2294921875,0.0,1528.8853759765625,1895.4371337890625,0.0,4300.0,0.9042609930038452,1.0,0.0,3.0,1.0,0.0
