time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238860,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109742403030396,0.4330168664455414,0.3940662145614624,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023152589797974,0.603952944278717,0.5752686262130737,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9365991950035096,0.6691556572914124,0.4689152538776397,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733933329582214,0.3757829070091247,0.3610326647758484,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.6628599762916565,0.2340046912431717,1.0797539949417114,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764358878135681,0.3798064887523651,0.3798064887523651,1.0,1.0,-3.4574949741363525,0.9838203191757202,2.473674774169922,0.2026033103466034,0.897180438041687,0.897180438041687,0.0,240.8832397460937,247.0,48864.0,0.0,3778.289306640625,1.0,280.0421142578125,283.24578857421875,291.9542236328125,295.0542297363281,293.1499938964844,293.1499938964844,280.3500061035156,36058.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988315105438232,1.0,0.0,0.0,3.642092943191528,3.64211678504944,8.851060897541174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.71826171875,0.0,1524.8270263671875,1895.4371337890625,0.0,4290.14208984375,0.903560221195221,1.0,0.0,3.0,1.0,0.0
12238920,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109742403030396,0.4330168664455414,0.3940662145614624,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023152589797974,0.603952944278717,0.5752686262130737,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9365991950035096,0.6691556572914124,0.4689152538776397,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733933329582214,0.3757829070091247,0.3610326647758484,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.6628599762916565,0.2340046912431717,1.0797539949417114,284.9298400878906,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764358878135681,0.3798064887523651,0.3798064887523651,1.0,1.0,-3.4574949741363525,0.9838203191757202,2.473674774169922,0.2026033103466034,0.897180438041687,0.897180438041687,0.0,240.8832397460937,247.0,48864.0,0.0,3778.289306640625,1.0,280.0421142578125,283.24578857421875,291.9542236328125,295.0542297363281,293.1499938964844,293.1499938964844,280.3500061035156,36058.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988315105438232,1.0,0.0,0.0,3.642092943191528,3.64211678504944,8.851060897541174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.71826171875,0.0,1524.8270263671875,1895.4371337890625,0.0,4290.14208984375,0.903560221195221,1.0,0.0,3.0,1.0,0.0
12238980,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098830580711365,0.4334233999252319,0.3942621052265167,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008716344833374,0.6041542291641235,0.5752341151237488,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379189014434814,0.6749961376190186,0.4728022217750549,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727422714233398,0.3767535388469696,0.3617940545082092,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622529625892639,0.2345965355634689,1.0818551778793335,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.0529479980469,297.2850341796875,285.11407470703125,1.0,0.6784689426422119,0.3791061043739319,0.3791061043739319,1.0,1.0,-3.4657974243164062,0.9844745993614196,2.481322765350342,0.2012472748756408,0.9008730053901672,0.9008730053901672,0.0,242.757080078125,250.0,47785.28515625,0.0,3809.904052734375,1.0,280.3417053222656,283.4703674316406,291.9183044433594,294.9296569824219,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988098442554474,1.0,0.0,0.0,3.646716594696045,3.646740674972534,8.873548722476698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.18212890625,0.0,1528.470458984375,1895.4371337890625,0.0,4198.7109375,0.9044636487960817,1.0,0.0,3.0,1.0,0.0
12239040,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098830580711365,0.4334233999252319,0.3942621052265167,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008716344833374,0.6041542291641235,0.5752341151237488,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379189014434814,0.6749961376190186,0.4728022217750549,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727422714233398,0.3767535388469696,0.3617940545082092,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622529625892639,0.2345965355634689,1.0818551778793335,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.0529479980469,297.2850341796875,285.11407470703125,1.0,0.6784689426422119,0.3791061043739319,0.3791061043739319,1.0,1.0,-3.4657974243164062,0.9844745993614196,2.481322765350342,0.2012472748756408,0.9008730053901672,0.9008730053901672,0.0,242.757080078125,250.0,47785.28515625,0.0,3809.904052734375,1.0,280.3417053222656,283.4703674316406,291.9183044433594,294.9296569824219,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988098442554474,1.0,0.0,0.0,3.646716594696045,3.646740674972534,8.873548722476698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.18212890625,0.0,1528.470458984375,1895.4371337890625,0.0,4198.7109375,0.9044636487960817,1.0,0.0,3.0,1.0,0.0
12239100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8092598915100098,0.4331674873828888,0.394373744726181,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9001060128211975,0.6038926839828491,0.5753147602081299,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.938451647758484,0.6773679256439209,0.474740594625473,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7724118828773499,0.3770452737808227,0.3622817099094391,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6620041728019714,0.2348165661096573,1.0835046768188477,284.9955444335937,284.95001220703125,299.981689453125,288.9544372558594,298.0513610839844,297.2873229980469,284.98956298828125,1.0,0.6796638369560242,0.3787559270858764,0.3787559270858764,1.0,1.0,-3.4709372520446777,0.9851176142692566,2.4858198165893555,0.2007990330457687,0.9000523686408997,0.9000523686408997,0.0,243.85641479492188,250.0,48830.796875,0.0,3829.169677734375,1.0,280.0986633300781,283.314208984375,291.9875793457031,295.1537475585937,293.1499938964844,293.1499938964844,280.04998779296875,35911.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950858950614928,1.0,0.0,0.0,3.648604154586792,3.648627996444702,8.882736324267171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.216796875,0.0,1530.952880859375,1895.4371337890625,0.0,4258.41357421875,0.9048709273338318,1.0,0.0,3.0,1.0,0.0
12239160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.807594358921051,0.4323955178260803,0.3939186632633209,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8982905745506287,0.6030907034873962,0.5748280882835388,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9377267360687256,0.679172158241272,0.4761757850646972,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7712005376815796,0.3769724667072296,0.3624167144298553,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6609912514686584,0.2347789704799652,1.0841299295425415,284.954833984375,284.95001220703125,299.972900390625,288.9534606933594,298.0459289550781,297.2842102050781,284.9538269042969,1.0,0.6807146072387695,0.3784209489822387,0.3784209489822387,1.0,1.0,-3.472452640533448,0.9846020340919496,2.4878504276275635,0.2000149637460708,0.8996403217315674,0.8996403217315674,0.0,245.6007537841797,253.0,48980.82421875,0.0,3843.279541015625,1.0,280.0577087402344,283.2689208984375,291.9915466308594,295.1391906738281,293.1499938964844,293.1499938964844,280.3500061035156,35967.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995226860046388,1.0,0.0,0.0,3.6486425399780273,3.6486666202545166,8.882923907549412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.11083984375,0.0,1531.4132080078125,1895.4371337890625,0.0,4295.9755859375,0.90494304895401,1.0,0.0,3.0,1.0,0.0
12239220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8048988580703735,0.432054191827774,0.3933607339859009,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952801823616028,0.6025203466415405,0.5740615725517273,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371259808540344,0.6842093467712402,0.479410707950592,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692657113075256,0.377459168434143,0.362765908241272,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593343019485474,0.2350810915231704,1.0853358507156372,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827771663665771,0.3777510225772857,0.3777510225772857,1.0,1.0,-3.4766111373901367,0.9839606881141664,2.4926505088806152,0.1982851922512054,0.9032143354415894,0.9032143354415894,0.0,248.6222686767578,256.0,47909.4296875,0.0,3871.608154296875,1.0,280.3421630859375,283.47247314453125,291.92510986328125,294.95428466796875,293.1499938964844,293.1499938964844,280.04998779296875,35818.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990687131881714,1.0,0.0,0.0,3.654691696166992,3.6547155380249023,8.912401767702249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.85205078125,0.0,1537.0328369140625,1895.4371337890625,0.0,4220.9052734375,0.9062150716781616,1.0,0.0,3.0,1.0,0.0
12239280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8048988580703735,0.432054191827774,0.3933607339859009,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952801823616028,0.6025203466415405,0.5740615725517273,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371259808540344,0.6842093467712402,0.479410707950592,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692657113075256,0.377459168434143,0.362765908241272,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593343019485474,0.2350810915231704,1.0853358507156372,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827771663665771,0.3777510225772857,0.3777510225772857,1.0,1.0,-3.4766111373901367,0.9839606881141664,2.4926505088806152,0.1982851922512054,0.9032143354415894,0.9032143354415894,0.0,248.6222686767578,256.0,47909.4296875,0.0,3871.608154296875,1.0,280.3421630859375,283.47247314453125,291.92510986328125,294.95428466796875,293.1499938964844,293.1499938964844,280.04998779296875,35818.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990687131881714,1.0,0.0,0.0,3.654691696166992,3.6547155380249023,8.912401767702249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.85205078125,0.0,1537.0328369140625,1895.4371337890625,0.0,4220.9052734375,0.9062150716781616,1.0,0.0,3.0,1.0,0.0
12239340,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020251989364624,0.4307720959186554,0.3927304446697235,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921359777450562,0.6010988354682922,0.5732597708702087,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362822771072388,0.6880967020988464,0.4825426936149597,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672353386878967,0.3774133324623108,0.3631131947040558,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576263904571533,0.2350610792636871,1.0866848230361938,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848819851875305,0.3770810663700104,0.3770810663700104,1.0,1.0,-3.480708122253418,0.9832799434661864,2.4974281787872314,0.1967882215976715,0.9019758105278016,0.9019758105278016,0.0,251.8472595214844,259.0,49083.76171875,0.0,3901.03271484375,1.0,280.05780029296875,283.2680969238281,291.9892272949219,295.1440734863281,293.1499938964844,293.1499938964844,279.75,35942.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65752387046814,3.657547950744629,8.926221539695689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.87939453125,0.0,1541.1273193359375,1895.4371337890625,0.0,4300.0,0.906911075115204,1.0,0.0,3.0,1.0,0.0
12239400,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020251989364624,0.4307720959186554,0.3927304446697235,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921359777450562,0.6010988354682922,0.5732597708702087,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362822771072388,0.6880967020988464,0.4825426936149597,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672353386878967,0.3774133324623108,0.3631131947040558,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576263904571533,0.2350610792636871,1.0866848230361938,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848819851875305,0.3770810663700104,0.3770810663700104,1.0,1.0,-3.480708122253418,0.9832799434661864,2.4974281787872314,0.1967882215976715,0.9019758105278016,0.9019758105278016,0.0,251.8472595214844,259.0,49083.76171875,0.0,3901.03271484375,1.0,280.05780029296875,283.2680969238281,291.9892272949219,295.1440734863281,293.1499938964844,293.1499938964844,279.75,35942.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65752387046814,3.657547950744629,8.926221539695689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.87939453125,0.0,1541.1273193359375,1895.4371337890625,0.0,4300.0,0.906911075115204,1.0,0.0,3.0,1.0,0.0
12239460,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972524166107178,0.4283194541931152,0.3909147679805755,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871004581451416,0.5983443856239319,0.5711212158203125,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331856966018676,0.6905798316001892,0.4845813810825348,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635787129402161,0.376409113407135,0.3625428378582001,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544219255447388,0.234300747513771,1.0848848819732666,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863321661949158,0.3764185309410095,0.3764185309410095,1.0,1.0,-3.475562334060669,0.9795771241188048,2.4959850311279297,0.1942976415157318,0.898094892501831,0.898094892501831,0.0,256.0897521972656,262.0,50165.83984375,0.0,3913.310546875,1.0,279.7582092285156,283.0438537597656,292.0437316894531,295.2713317871094,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6525704860687256,3.652594566345215,8.902059676074714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.99169921875,0.0,1537.1533203125,1895.4371337890625,0.0,4300.0,0.9059388041496276,1.0,0.0,3.0,1.0,0.0
12239520,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972524166107178,0.4283194541931152,0.3909147679805755,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871004581451416,0.5983443856239319,0.5711212158203125,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331856966018676,0.6905798316001892,0.4845813810825348,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635787129402161,0.376409113407135,0.3625428378582001,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544219255447388,0.234300747513771,1.0848848819732666,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863321661949158,0.3764185309410095,0.3764185309410095,1.0,1.0,-3.475562334060669,0.9795771241188048,2.4959850311279297,0.1942976415157318,0.898094892501831,0.898094892501831,0.0,256.0897521972656,262.0,50165.83984375,0.0,3913.310546875,1.0,279.7582092285156,283.0438537597656,292.0437316894531,295.2713317871094,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6525704860687256,3.652594566345215,8.902059676074714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.99169921875,0.0,1537.1533203125,1895.4371337890625,0.0,4300.0,0.9059388041496276,1.0,0.0,3.0,1.0,0.0
12239580,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7946200966835022,0.4274923205375671,0.389873743057251,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8842674493789673,0.5971970558166504,0.5697614550590515,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9317137598991394,0.6930396556854248,0.4859915375709533,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.761529803276062,0.3761212229728699,0.3621262609958648,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6525625586509705,0.233994647860527,1.0832515954971311,284.9108581542969,284.95001220703125,299.9089050292969,288.9545593261719,298.0112609863281,297.26885986328125,284.9145202636719,1.0,0.687052309513092,0.3759945034980774,0.3759945034980774,1.0,1.0,-3.4718949794769287,0.9770956039428712,2.4947993755340576,0.1924885064363479,0.8990066051483154,0.8990066051483154,0.0,258.40338134765625,262.0,49054.48046875,0.0,3917.843017578125,1.0,280.0208740234375,283.2224426269531,291.9621887207031,295.0528869628906,293.1499938964844,293.1499938964844,280.04998779296875,36076.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6503968238830566,3.650420665740967,8.891466904970002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.29638671875,0.0,1534.18115234375,1895.4371337890625,0.0,4300.0,0.9054448008537292,1.0,0.0,3.0,1.0,0.0
12239640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7938485741615295,0.4273344874382019,0.3896796107292175,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.883368194103241,0.5968801975250244,0.5693925619125366,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.931720733642578,0.6947584748268127,0.4871353805065155,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7609567046165466,0.3761877119541168,0.3621443212032318,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.65202397108078,0.2339924275875091,1.083102107048035,284.93267822265625,284.95001220703125,299.9025573730469,288.9555053710937,298.0104064941406,297.2708740234375,284.9337463378906,1.0,0.6875648498535156,0.3757559955120086,0.3757559955120086,1.0,1.0,-3.472431182861328,0.9765536189079284,2.495877504348755,0.1917572617530822,0.8991721868515015,0.8991721868515015,0.0,259.2643737792969,265.0,48983.046875,0.0,3924.304931640625,1.0,280.04217529296875,283.2466125488281,291.9527282714844,295.0592346191406,293.1499938964844,293.1499938964844,280.3500061035156,36045.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992370009422302,1.0,0.0,0.0,3.650159120559693,3.6501832008361816,8.890309572961996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.34130859375,0.0,1533.688232421875,1895.4371337890625,0.0,4293.56494140625,0.905354380607605,1.0,0.0,3.0,1.0,0.0
12239700,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7930740714073181,0.4273873567581177,0.3895836770534515,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8824313282966614,0.5967485308647156,0.5691009759902954,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.932063639163971,0.6974565982818604,0.4888647496700287,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7604342699050903,0.3765009641647339,0.3623301982879638,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6515405774116516,0.2341627031564712,1.0835084915161133,285.06854248046875,284.95001220703125,299.893798828125,288.95709228515625,298.01104736328125,297.2760925292969,285.0751953125,1.0,0.6883940696716309,0.3754247426986694,0.3754247426986694,1.0,1.0,-3.4747514724731445,0.9763168096542358,2.4984347820281982,0.1909179836511612,0.901287078857422,0.901287078857422,0.0,260.30615234375,265.0,47977.66796875,0.0,3936.336181640625,1.0,280.2987976074219,283.4210510253906,291.9083251953125,294.88995361328125,293.1499938964844,293.1499938964844,280.3500061035156,35939.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919280409812928,1.0,0.0,0.0,3.6515026092529297,3.65152645111084,8.896855092643818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.31689453125,0.0,1534.3892822265625,1895.4371337890625,0.0,4231.51318359375,0.90561842918396,1.0,0.0,3.0,1.0,0.0
12239760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7928024530410767,0.4276649355888366,0.3898054361343384,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8820036053657532,0.5968998670578003,0.5691836476325989,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9329834580421448,0.7003974914550781,0.4908762872219085,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.7603538632392883,0.3770315945148468,0.3627819120883941,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.6514780521392822,0.2345215827226638,1.0848956108093262,285.1152648925781,284.95001220703125,299.885009765625,288.9590148925781,298.0135192871094,297.2835693359375,285.1165771484375,1.0,0.6894310712814331,0.3751691281795501,0.3751691281795501,1.0,1.0,-3.479744672775269,0.9771692156791688,2.502575397491455,0.1905862987041473,0.9028963446617126,0.9028963446617126,0.0,261.0999450683594,268.0,47897.7421875,0.0,3953.65283203125,1.0,280.3418884277344,283.4708557128906,291.92120361328125,294.9382629394531,293.1499938964844,293.1499938964844,280.04998779296875,35852.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988394558429718,1.0,0.0,0.0,3.655055522918701,3.6550793647766113,8.914176419239084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.1591796875,0.0,1537.6953125,1895.4371337890625,0.0,4201.25439453125,0.9063238501548768,1.0,0.0,3.0,1.0,0.0
12239820,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.790645956993103,0.4265858829021454,0.3894099593162536,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796351552009583,0.595687210559845,0.5686292052268982,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328321814537048,0.7043083906173706,0.494079053401947,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.758976399898529,0.3771314322948456,0.3632916808128357,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503863334655762,0.234653890132904,1.0869377851486206,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915252208709717,0.374657928943634,0.374657928943634,1.0,1.0,-3.4855377674102783,0.9775086045265198,2.508029222488404,0.1897748708724975,0.9016931056976318,0.9016931056976318,0.0,263.9128112792969,271.0,49096.22265625,0.0,3985.04296875,1.0,280.0577697753906,283.2690734863281,292.00048828125,295.1535949707031,293.1499938964844,293.1499938964844,279.75,35960.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99954754114151,1.0,0.0,0.0,3.657200813293457,3.6572248935699454,8.924643566388113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.52294921875,0.0,1540.9014892578125,1895.4371337890625,0.0,4296.18505859375,0.906853199005127,1.0,0.0,3.0,1.0,0.0
12239880,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.790645956993103,0.4265858829021454,0.3894099593162536,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796351552009583,0.595687210559845,0.5686292052268982,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328321814537048,0.7043083906173706,0.494079053401947,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.758976399898529,0.3771314322948456,0.3632916808128357,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503863334655762,0.234653890132904,1.0869377851486206,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915252208709717,0.374657928943634,0.374657928943634,1.0,1.0,-3.4855377674102783,0.9775086045265198,2.508029222488404,0.1897748708724975,0.9016931056976318,0.9016931056976318,0.0,263.9128112792969,271.0,49096.22265625,0.0,3985.04296875,1.0,280.0577697753906,283.2690734863281,292.00048828125,295.1535949707031,293.1499938964844,293.1499938964844,279.75,35960.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99954754114151,1.0,0.0,0.0,3.657200813293457,3.6572248935699454,8.924643566388113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.52294921875,0.0,1540.9014892578125,1895.4371337890625,0.0,4296.18505859375,0.906853199005127,1.0,0.0,3.0,1.0,0.0
12239940,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.7863809466362,0.4242491126060486,0.3877101242542267,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.8751866817474365,0.5930606126785278,0.5666170120239258,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.9301398992538452,0.7066877484321594,0.4960435926914215,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.7558109164237976,0.3761860728263855,0.3627872765064239,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.647674560546875,0.2339877039194107,1.085587978363037,284.7764892578125,284.95001220703125,299.8503112792969,288.9699401855469,297.98895263671875,297.2661437988281,284.7751159667969,1.0,0.6929789185523987,0.3741554617881775,0.3741554617881775,1.0,1.0,-3.481215715408325,0.9745612740516664,2.506654500961304,0.1878877729177475,0.897904098033905,0.897904098033905,0.0,267.981689453125,271.0,50190.81640625,0.0,3998.27392578125,1.0,279.7587280273437,283.046630859375,292.0561828613281,295.2854919433594,293.1499938964844,293.1499938964844,279.75,36156.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652055978775024,3.6520800590515137,8.899551744434575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.53759765625,0.0,1536.62890625,1895.4371337890625,0.0,4300.0,0.9058287739753724,1.0,0.0,3.0,1.0,0.0
12240000,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.7862988114356995,0.4242081940174103,0.3876740336418152,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8751013278961182,0.5930130481719971,0.5665737390518188,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.9300839304924012,0.7067294120788574,0.4960720539093017,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7557483315467834,0.3761667907238006,0.3627718091011047,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.6476196646690369,0.2339728772640228,1.0855381488800049,284.7758483886719,284.95001220703125,299.8500061035156,288.9700622558594,297.9886474609375,297.265869140625,284.7745666503906,1.0,0.6929979920387268,0.3741466999053955,0.3741466999053955,1.0,1.0,-3.4810757637023926,0.9744889140129088,2.506586790084839,0.1878462582826614,0.8978559970855713,0.8978559970855713,0.0,268.055419921875,274.0,50190.1171875,0.0,3998.357177734375,1.0,279.7582092285156,283.0459899902344,292.0559387207031,295.2843017578125,293.1499938964844,293.1499938964844,280.04998779296875,36158.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651923894882202,3.6519479751586914,8.898908845367259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.80615234375,0.0,1536.4957275390625,1895.4371337890625,0.0,4300.0,0.9058011174201964,1.0,0.0,3.0,1.0,0.0
12240060,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.783134400844574,0.4232442677021026,0.3864667415618896,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8716766834259033,0.591594398021698,0.5649022459983826,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.9287850856781006,0.710877537727356,0.4985975325107574,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.7533597946166992,0.3759392201900482,0.3623750805854797,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.6454769968986511,0.2337034195661544,1.0839617252349854,284.9359436035156,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.9370422363281,1.0,0.6942543387413025,0.373524397611618,0.373524397611618,1.0,1.0,-3.4782633781433105,0.97169828414917,2.5065650939941406,0.18548583984375,0.8989818096160889,0.8989818096160889,0.0,271.2209167480469,277.0,49015.94921875,0.0,4010.05078125,1.0,280.04217529296875,283.2493591308594,291.970458984375,295.0770263671875,293.1499938964844,293.1499938964844,280.3500061035156,36048.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998523771762848,1.0,0.0,0.0,3.649412870407105,3.6494369506835938,8.886675004760036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.01513671875,0.0,1532.8760986328125,1895.4371337890625,0.0,4287.54248046875,0.9051899313926696,1.0,0.0,3.0,1.0,0.0
12240120,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.783134400844574,0.4232442677021026,0.3864667415618896,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.8716766834259033,0.591594398021698,0.5649022459983826,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.9287850856781006,0.710877537727356,0.4985975325107574,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.7533597946166992,0.3759392201900482,0.3623750805854797,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.6454769968986511,0.2337034195661544,1.0839617252349854,284.9359436035156,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.9370422363281,1.0,0.6942543387413025,0.373524397611618,0.373524397611618,1.0,1.0,-3.4782633781433105,0.97169828414917,2.5065650939941406,0.18548583984375,0.8989818096160889,0.8989818096160889,0.0,271.2209167480469,277.0,49015.94921875,0.0,4010.05078125,1.0,280.04217529296875,283.2493591308594,291.970458984375,295.0770263671875,293.1499938964844,293.1499938964844,280.3500061035156,36048.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998523771762848,1.0,0.0,0.0,3.649412870407105,3.6494369506835938,8.886675004760036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.01513671875,0.0,1532.8760986328125,1895.4371337890625,0.0,4287.54248046875,0.9051899313926696,1.0,0.0,3.0,1.0,0.0
12240180,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821623086929321,0.4235773682594299,0.386599451303482,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703926801681519,0.5915692448616028,0.564673125743866,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300400614738464,0.7164942622184753,0.5023232698440552,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528072595596313,0.3767584264278412,0.3629941940307617,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450093984603882,0.2342518717050552,1.0858657360076904,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961278915405273,0.3729020655155182,0.3729020655155182,1.0,1.0,-3.4856536388397217,0.9722262620925904,2.513427257537842,0.1842110455036163,0.9027684926986694,0.9027684926986694,0.0,273.0863342285156,280.0,47941.27734375,0.0,4039.99365234375,1.0,280.3417663574219,283.4740600585937,291.9451599121094,294.96343994140625,293.1499938964844,293.1499938964844,280.04998779296875,35850.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874537587165833,1.0,0.0,0.0,3.654374361038208,3.654398202896118,8.91085392140667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.478515625,0.0,1536.9222412109375,1895.4371337890625,0.0,4193.17041015625,0.9061707258224488,1.0,0.0,3.0,1.0,0.0
12240240,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821623086929321,0.4235773682594299,0.386599451303482,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703926801681519,0.5915692448616028,0.564673125743866,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300400614738464,0.7164942622184753,0.5023232698440552,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528072595596313,0.3767584264278412,0.3629941940307617,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450093984603882,0.2342518717050552,1.0858657360076904,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961278915405273,0.3729020655155182,0.3729020655155182,1.0,1.0,-3.4856536388397217,0.9722262620925904,2.513427257537842,0.1842110455036163,0.9027684926986694,0.9027684926986694,0.0,273.0863342285156,280.0,47941.27734375,0.0,4039.99365234375,1.0,280.3417663574219,283.4740600585937,291.9451599121094,294.96343994140625,293.1499938964844,293.1499938964844,280.04998779296875,35850.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874537587165833,1.0,0.0,0.0,3.654374361038208,3.654398202896118,8.91085392140667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.478515625,0.0,1536.9222412109375,1895.4371337890625,0.0,4193.17041015625,0.9061707258224488,1.0,0.0,3.0,1.0,0.0
12240300,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7816123366355896,0.4232954978942871,0.3866830766201019,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8697136044502258,0.5912010073661804,0.5646459460258484,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9305453896522522,0.7187087535858154,0.5041709542274475,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7525335550308228,0.3769737780094147,0.3634116947650909,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.644832968711853,0.2344506829977035,1.0874264240264893,285.0023803710937,284.95001220703125,299.8070373535156,288.9877319335937,297.9857482910156,297.28277587890625,284.9964599609375,1.0,0.6972413063049316,0.3725909292697906,0.3725909292697906,1.0,1.0,-3.49032998085022,0.972800314426422,2.5175297260284424,0.183799460530281,0.9019941687583924,0.9019941687583924,0.0,274.18878173828125,280.0,48993.859375,0.0,4058.5185546875,1.0,280.0984802246094,283.3177490234375,292.0194702148437,295.1932067871094,293.1499938964844,293.1499938964844,280.04998779296875,35901.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943149089813232,1.0,0.0,0.0,3.656439304351807,3.656463384628296,8.920928280531371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.8388671875,0.0,1539.6075439453125,1895.4371337890625,0.0,4251.8583984375,0.9066177606582642,1.0,0.0,3.0,1.0,0.0
12240360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7801346182823181,0.4225054681301117,0.3862103521823883,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8681574463844299,0.5903131365776062,0.5640703439712524,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9299209117889404,0.7203261256217957,0.5054836273193359,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7515286207199097,0.3768242299556732,0.363475501537323,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6440299153327942,0.2343911379575729,1.087958812713623,284.9619445800781,284.95001220703125,299.798583984375,288.9913330078125,297.9798278808594,297.2786865234375,284.9609680175781,1.0,0.6982109546661377,0.3722944259643554,0.3722944259643554,1.0,1.0,-3.491372585296631,0.9722288250923156,2.51914381980896,0.183066040277481,0.9016326665878296,0.9016326665878296,0.0,275.9329528808594,283.0,49144.7578125,0.0,4071.586669921875,1.0,280.0576477050781,283.2724914550781,292.02813720703125,295.1836242675781,293.1499938964844,293.1499938964844,279.75,35956.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986299276351928,1.0,0.0,0.0,3.656683206558228,3.656707286834717,8.922117444853939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.31787109375,0.0,1540.2913818359375,1895.4371337890625,0.0,4288.439453125,0.9067347645759584,1.0,0.0,3.0,1.0,0.0
12240420,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7760379314422607,0.4201314747333526,0.3844788372516632,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8639320135116577,0.5876535773277283,0.5620172619819641,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9273130893707277,0.7226268649101257,0.5073984861373901,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.74852055311203,0.3758179545402527,0.3629186749458313,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6414821147918701,0.2337083518505096,1.0865633487701416,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996644735336304,0.3717014491558075,0.3717014491558075,1.0,1.0,-3.486785411834717,0.9689210057258606,2.517864227294922,0.1808526664972305,0.897857129573822,0.897857129573822,0.0,280.0934753417969,286.0,50238.15625,0.0,4084.60546875,1.0,279.7582092285156,283.0494079589844,292.0812683105469,295.31317138671875,293.1499938964844,293.1499938964844,280.04998779296875,36152.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651613473892212,3.651637554168701,8.897395673557185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.55419921875,0.0,1536.1083984375,1895.4371337890625,0.0,4300.0,0.9057279825210572,1.0,0.0,3.0,1.0,0.0
12240480,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7760379314422607,0.4201314747333526,0.3844788372516632,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8639320135116577,0.5876535773277283,0.5620172619819641,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9273130893707277,0.7226268649101257,0.5073984861373901,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.74852055311203,0.3758179545402527,0.3629186749458313,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6414821147918701,0.2337083518505096,1.0865633487701416,284.78045654296875,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.6996644735336304,0.3717014491558075,0.3717014491558075,1.0,1.0,-3.486785411834717,0.9689210057258606,2.517864227294922,0.1808526664972305,0.897857129573822,0.897857129573822,0.0,280.0934753417969,286.0,50238.15625,0.0,4084.60546875,1.0,279.7582092285156,283.0494079589844,292.0812683105469,295.31317138671875,293.1499938964844,293.1499938964844,280.04998779296875,36152.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651613473892212,3.651637554168701,8.897395673557185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.55419921875,0.0,1536.1083984375,1895.4371337890625,0.0,4300.0,0.9057279825210572,1.0,0.0,3.0,1.0,0.0
12240540,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7730564475059509,0.4191567897796631,0.3832662403583526,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607368469238281,0.5862223505973816,0.5603441596031189,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.926091730594635,0.7266862988471985,0.5098552107810974,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7462825775146484,0.3755462169647217,0.3624816536903381,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6394957304000854,0.2334341406822204,1.0849716663360596,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.7008966207504272,0.3711084425449371,0.3711084425449371,1.0,1.0,-3.4838149547576904,0.9661554098129272,2.5176594257354736,0.1785286366939544,0.8990419507026672,0.8990419507026672,0.0,283.2708435058594,289.0,49063.93359375,0.0,4095.9169921875,1.0,280.04217529296875,283.2525939941406,291.9968566894531,295.106201171875,293.1499938964844,293.1499938964844,280.3500061035156,36042.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980465173721312,1.0,0.0,0.0,3.649333238601685,3.649357318878174,8.886287332643406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.92626953125,0.0,1532.7413330078125,1895.4371337890625,0.0,4283.50927734375,0.9051678776741028,1.0,0.0,3.0,1.0,0.0
12240600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7730564475059509,0.4191567897796631,0.3832662403583526,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8607368469238281,0.5862223505973816,0.5603441596031189,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.926091730594635,0.7266862988471985,0.5098552107810974,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7462825775146484,0.3755462169647217,0.3624816536903381,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6394957304000854,0.2334341406822204,1.0849716663360596,284.9403991699219,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9414978027344,1.0,0.7008966207504272,0.3711084425449371,0.3711084425449371,1.0,1.0,-3.4838149547576904,0.9661554098129272,2.5176594257354736,0.1785286366939544,0.8990419507026672,0.8990419507026672,0.0,283.2708435058594,289.0,49063.93359375,0.0,4095.9169921875,1.0,280.04217529296875,283.2525939941406,291.9968566894531,295.106201171875,293.1499938964844,293.1499938964844,280.3500061035156,36042.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980465173721312,1.0,0.0,0.0,3.649333238601685,3.649357318878174,8.886287332643406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.92626953125,0.0,1532.7413330078125,1895.4371337890625,0.0,4283.50927734375,0.9051678776741028,1.0,0.0,3.0,1.0,0.0
12240660,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721439599990845,0.4194717705249786,0.3833847641944885,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595280051231384,0.5861625075340271,0.5600884556770325,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273088574409484,0.7322288751602173,0.5135283470153809,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457586526870728,0.3763193786144256,0.3630589246749878,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390723586082458,0.2339764088392257,1.086854100227356,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027385234832764,0.3706415295600891,0.3706415295600891,1.0,1.0,-3.491016626358032,0.9670650959014891,2.523951530456543,0.1776586174964904,0.9028856158256532,0.9028856158256532,0.0,285.1514892578125,292.0,47989.625,0.0,4125.681640625,1.0,280.3417663574219,283.4770812988281,291.97332763671875,294.9945068359375,293.1499938964844,293.1499938964844,280.04998779296875,35844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868362545967102,1.0,0.0,0.0,3.654527425765991,3.654551267623901,8.911600843930501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.60400390625,0.0,1537.0462646484375,1895.4371337890625,0.0,4187.8583984375,0.906200647354126,1.0,0.0,3.0,1.0,0.0
