time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721439599990845,0.4194717705249786,0.3833847641944885,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595280051231384,0.5861625075340271,0.5600884556770325,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273088574409484,0.7322288751602173,0.5135283470153809,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457586526870728,0.3763193786144256,0.3630589246749878,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390723586082458,0.2339764088392257,1.086854100227356,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027385234832764,0.3706415295600891,0.3706415295600891,1.0,1.0,-3.491016626358032,0.9670650959014891,2.523951530456543,0.1776586174964904,0.9028856158256532,0.9028856158256532,0.0,285.1514892578125,292.0,47989.625,0.0,4125.681640625,1.0,280.3417663574219,283.4770812988281,291.97332763671875,294.9945068359375,293.1499938964844,293.1499938964844,280.04998779296875,35844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868362545967102,1.0,0.0,0.0,3.654527425765991,3.654551267623901,8.911600843930501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.60400390625,0.0,1537.0462646484375,1895.4371337890625,0.0,4187.8583984375,0.906200647354126,1.0,0.0,3.0,1.0,0.0
12240780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.771091639995575,0.418845921754837,0.383302092552185,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8583168983459473,0.5853910446166992,0.5598317384719849,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9276239275932312,0.7350765466690063,0.515949010848999,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7451484799385071,0.3764505088329315,0.3635105788707733,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6386473774909973,0.2341574281454086,1.088751196861267,284.98046875,284.95001220703125,299.7362670898437,289.018310546875,297.9572448730469,297.277099609375,284.9777526855469,1.0,0.7042703628540039,0.3703053295612335,0.3703053295612335,1.0,1.0,-3.496356248855591,0.9677648544311525,2.5285913944244385,0.1772549450397491,0.9019134640693665,0.9019134640693665,0.0,286.9843444824219,292.0,49144.7578125,0.0,4150.41796875,1.0,280.0716552734375,283.2912292480469,292.0578918457031,295.2261962890625,293.1499938964844,293.1499938964844,280.04998779296875,35928.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961141347885132,1.0,0.0,0.0,3.656839370727539,3.656863451004028,8.922880283535051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.4404296875,0.0,1540.257080078125,1895.4371337890625,0.0,4267.14306640625,0.9067395329475404,1.0,0.0,3.0,1.0,0.0
12240840,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7702417373657227,0.4183934926986694,0.382986843585968,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8574342131614685,0.5848747491836548,0.5594497919082642,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.927202045917511,0.7359394431114197,0.5166139602661133,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7445623278617859,0.3763389587402344,0.3634971976280212,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6381796002388,0.2341077476739883,1.088917851448059,284.96636962890625,284.95001220703125,299.7315673828125,289.0203552246094,297.9537658691406,297.27447509765625,284.96533203125,1.0,0.7047825455665588,0.3701745867729187,0.3701745867729187,1.0,1.0,-3.496504783630371,0.9674115180969238,2.529093265533448,0.1768853515386581,0.9018086791038512,0.9018086791038512,0.0,288.0127868652344,295.0,49193.27734375,0.0,4156.9423828125,1.0,280.0577697753906,283.2755126953125,292.0567932128906,295.2156066894531,293.1499938964844,293.1499938964844,279.75,35950.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979727864265442,1.0,0.0,0.0,3.6570792198181152,3.657103300094605,8.924050689529395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.00927734375,0.0,1540.6839599609375,1895.4371337890625,0.0,4282.88525390625,0.906818687915802,1.0,0.0,3.0,1.0,0.0
12240900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.7685262560844421,0.4173175692558288,0.3822787702083587,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.8556634187698364,0.5836693048477173,0.5585942268371582,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.9262111783027648,0.7371448874473572,0.5176733136177063,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.7433333992958069,0.3759239912033081,0.363332986831665,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.6371667981147766,0.2338553369045257,1.0886895656585691,284.8308410644531,284.95001220703125,299.72320556640625,289.02392578125,297.9455261230469,297.2670593261719,284.8242492675781,1.0,0.705592691898346,0.3699411153793335,0.3699411153793335,1.0,1.0,-3.495431900024414,0.9663468599319458,2.529085159301758,0.1760865449905395,0.8996925950050354,0.8996925950050354,0.0,289.9717712402344,295.0,50206.7421875,0.0,4165.853515625,1.0,279.801025390625,283.10137939453125,292.1021728515625,295.3800048828125,293.1499938964844,293.1499938964844,279.75,36056.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6557986736297607,3.65582275390625,8.917801892494026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.736328125,0.0,1540.0550537109375,1895.4371337890625,0.0,4300.0,0.9065689444541932,1.0,0.0,3.0,1.0,0.0
12240960,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7664000391960144,0.4160189032554626,0.3812561631202698,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.8535026907920837,0.5822049975395203,0.5573879480361938,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.9247174859046936,0.7380902767181396,0.5184305310249329,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.7417494654655457,0.3752897381782532,0.3629004955291748,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.635815441608429,0.2334161251783371,1.0874885320663452,284.7845458984375,284.95001220703125,299.71484375,289.0274963378906,297.9354553222656,297.25738525390625,284.78326416015625,1.0,0.7061970233917236,0.3696363568305969,0.3696363568305969,1.0,1.0,-3.491701126098633,0.9642174243927002,2.5274837017059326,0.1747969985008239,0.89808589220047,0.89808589220047,0.0,292.1726989746094,298.0,50288.6796875,0.0,4169.3076171875,1.0,279.7580871582031,283.052001953125,292.1075134277344,295.3432922363281,293.1499938964844,293.1499938964844,280.04998779296875,36146.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652254343032837,3.652278423309326,8.900519219423586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.46484375,0.0,1536.7735595703125,1895.4371337890625,0.0,4300.0,0.9058668613433838,1.0,0.0,3.0,1.0,0.0
12241020,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7635996341705322,0.4150295257568359,0.3800337314605713,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505169749259949,0.5807508230209351,0.5556964874267578,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.92355477809906,0.7420332431793213,0.5207982063293457,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396433353424072,0.3749783635139465,0.3624254763126373,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6339560151100159,0.2331322431564331,1.08585524559021,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.9454040527344,1.0,0.707390546798706,0.3690268397331238,0.3690268397331238,1.0,1.0,-3.4884939193725586,0.9613246917724608,2.5271692276000977,0.1723499447107315,0.8993218541145325,0.8993218541145325,0.0,295.3500061035156,301.0,49112.1484375,0.0,4179.9521484375,1.0,280.04217529296875,283.2549743652344,292.0237121582031,295.1358642578125,293.1499938964844,293.1499938964844,280.3500061035156,36035.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975957274436952,1.0,0.0,0.0,3.650211334228516,3.650235414505005,8.890563663044304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.87158203125,0.0,1533.67138671875,1895.4371337890625,0.0,4279.69580078125,0.9053597450256348,1.0,0.0,3.0,1.0,0.0
12241080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7635996341705322,0.4150295257568359,0.3800337314605713,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505169749259949,0.5807508230209351,0.5556964874267578,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.92355477809906,0.7420332431793213,0.5207982063293457,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396433353424072,0.3749783635139465,0.3624254763126373,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6339560151100159,0.2331322431564331,1.08585524559021,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.9454040527344,1.0,0.707390546798706,0.3690268397331238,0.3690268397331238,1.0,1.0,-3.4884939193725586,0.9613246917724608,2.5271692276000977,0.1723499447107315,0.8993218541145325,0.8993218541145325,0.0,295.3500061035156,301.0,49112.1484375,0.0,4179.9521484375,1.0,280.04217529296875,283.2549743652344,292.0237121582031,295.1358642578125,293.1499938964844,293.1499938964844,280.3500061035156,36035.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975957274436952,1.0,0.0,0.0,3.650211334228516,3.650235414505005,8.890563663044304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.87158203125,0.0,1533.67138671875,1895.4371337890625,0.0,4279.69580078125,0.9053597450256348,1.0,0.0,3.0,1.0,0.0
12241140,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627478837966919,0.4153239130973816,0.3801353871822357,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493838310241699,0.5806636214256287,0.5554162859916687,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247271418571472,0.7474775314331055,0.5244013667106628,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391514182090759,0.3757165670394897,0.3629694283008575,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335698366165161,0.2336653470993042,1.087699294090271,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091925740242004,0.3684172928333282,0.3684172928333282,1.0,1.0,-3.4954752922058105,0.9617241024971008,2.5337510108947754,0.1709731966257095,0.9032108783721924,0.9032108783721924,0.0,297.233642578125,289.0,48035.4140625,0.0,4209.3701171875,1.0,280.3417663574219,283.4791564941406,292.0011291503906,295.0253295898437,293.1499938964844,293.1499938964844,280.04998779296875,35838.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862753748893738,1.0,0.0,0.0,3.6556146144866943,3.655638694763184,8.916903766476025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.5615234375,0.0,1538.217041015625,1895.4371337890625,0.0,4183.02880859375,0.906440019607544,1.0,0.0,3.0,1.0,0.0
12241200,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627478837966919,0.4153239130973816,0.3801353871822357,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8493838310241699,0.5806636214256287,0.5554162859916687,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247271418571472,0.7474775314331055,0.5244013667106628,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391514182090759,0.3757165670394897,0.3629694283008575,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335698366165161,0.2336653470993042,1.087699294090271,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091925740242004,0.3684172928333282,0.3684172928333282,1.0,1.0,-3.4954752922058105,0.9617241024971008,2.5337510108947754,0.1709731966257095,0.9032108783721924,0.9032108783721924,0.0,297.233642578125,289.0,48035.4140625,0.0,4209.3701171875,1.0,280.3417663574219,283.4791564941406,292.0011291503906,295.0253295898437,293.1499938964844,293.1499938964844,280.04998779296875,35838.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862753748893738,1.0,0.0,0.0,3.6556146144866943,3.655638694763184,8.916903766476025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.5615234375,0.0,1538.217041015625,1895.4371337890625,0.0,4183.02880859375,0.906440019607544,1.0,0.0,3.0,1.0,0.0
12241260,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648655772209167,0.4142578542232513,0.3794760704040527,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516947627067566,0.5793736577033997,0.5544922351837158,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302963614463806,0.751057505607605,0.5271993279457092,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415735721588135,0.3757191300392151,0.3631101846694946,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357253789901733,0.2338020354509353,1.088452696800232,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070858478546143,0.367948830127716,0.367948830127716,1.0,1.0,-3.498030185699463,0.9610904455184937,2.53693962097168,0.1698876321315765,0.9021459817886353,0.9021459817886353,0.0,293.009033203125,277.0,49214.08203125,0.0,4190.791015625,1.0,280.0577697753906,283.2759094238281,292.0843811035156,295.2455444335937,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973527789115906,1.0,0.0,0.0,3.6583313941955566,3.658355474472046,8.930163062359497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.90478515625,0.0,1542.0521240234375,1895.4371337890625,0.0,4277.63916015625,0.9070956707000732,1.0,0.0,3.0,1.0,0.0
12241320,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648655772209167,0.4142578542232513,0.3794760704040527,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516947627067566,0.5793736577033997,0.5544922351837158,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302963614463806,0.751057505607605,0.5271993279457092,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415735721588135,0.3757191300392151,0.3631101846694946,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357253789901733,0.2338020354509353,1.088452696800232,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070858478546143,0.367948830127716,0.367948830127716,1.0,1.0,-3.498030185699463,0.9610904455184937,2.53693962097168,0.1698876321315765,0.9021459817886353,0.9021459817886353,0.0,293.009033203125,277.0,49214.08203125,0.0,4190.791015625,1.0,280.0577697753906,283.2759094238281,292.0843811035156,295.2455444335937,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973527789115906,1.0,0.0,0.0,3.6583313941955566,3.658355474472046,8.930163062359497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.90478515625,0.0,1542.0521240234375,1895.4371337890625,0.0,4277.63916015625,0.9070956707000732,1.0,0.0,3.0,1.0,0.0
12241380,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.7673670053482056,0.4119594097137451,0.3773939907550812,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.8546993732452393,0.5767508149147034,0.5520363450050354,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.936802864074707,0.7530907988548279,0.5286153554916382,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.7444978356361389,0.3747034668922424,0.3621062040328979,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.6382086873054504,0.233170747756958,1.0852041244506836,284.783203125,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7817687988281,1.0,0.7025384306907654,0.3674803376197815,0.3674803376197815,1.0,1.0,-3.4891703128814697,0.9567914605140686,2.532378673553467,0.1675819605588913,0.8983851075172424,0.8983851075172424,0.0,286.1778869628906,265.0,50271.33203125,0.0,4127.07861328125,1.0,279.7581481933594,283.0499267578125,292.1311340332031,295.36798095703125,293.1499938964844,293.1499938964844,280.04998779296875,36145.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653555154800415,3.653579235076904,8.906859534363321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.48291015625,0.0,1538.216064453125,1895.4371337890625,0.0,4300.0,0.9061562418937684,1.0,0.0,3.0,1.0,0.0
12241440,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.7673670053482056,0.4119594097137451,0.3773939907550812,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.8546993732452393,0.5767508149147034,0.5520363450050354,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.936802864074707,0.7530907988548279,0.5286153554916382,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.7444978356361389,0.3747034668922424,0.3621062040328979,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.6382086873054504,0.233170747756958,1.0852041244506836,284.783203125,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7817687988281,1.0,0.7025384306907654,0.3674803376197815,0.3674803376197815,1.0,1.0,-3.4891703128814697,0.9567914605140686,2.532378673553467,0.1675819605588913,0.8983851075172424,0.8983851075172424,0.0,286.1778869628906,265.0,50271.33203125,0.0,4127.07861328125,1.0,279.7581481933594,283.0499267578125,292.1311340332031,295.36798095703125,293.1499938964844,293.1499938964844,280.04998779296875,36145.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653555154800415,3.653579235076904,8.906859534363321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.48291015625,0.0,1538.216064453125,1895.4371337890625,0.0,4300.0,0.9061562418937684,1.0,0.0,3.0,1.0,0.0
12241500,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7692202925682068,0.4112655222415924,0.3763202726840973,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.856833815574646,0.5758076310157776,0.5507081747055054,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.94090074300766,0.7547310590744019,0.5293167233467102,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7464573979377747,0.3744018673896789,0.3614767789840698,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6398259997367859,0.2329507619142532,1.0829132795333862,284.89990234375,284.95001220703125,299.6378173828125,289.0581359863281,297.9042358398437,297.2507629394531,284.90576171875,1.0,0.69968581199646,0.3672460913658142,0.3672460913658142,1.0,1.0,-3.48360562324524,0.954284131526947,2.5293214321136475,0.1661832183599472,0.8991709351539612,0.8991709351539612,0.0,281.7978820800781,265.0,49212.42578125,0.0,4086.69775390625,1.0,280.0014038085937,283.20574951171875,292.0610656738281,295.1501159667969,293.1499938964844,293.1499938964844,280.04998779296875,36094.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995829463005066,1.0,0.0,0.0,3.651552677154541,3.6515767574310303,8.89709951934492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.39599609375,0.0,1535.6014404296875,1895.4371337890625,0.0,4296.48388671875,0.9057247042655944,1.0,0.0,3.0,1.0,0.0
12241560,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7722586989402771,0.4110828638076782,0.3757893741130829,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8601246476173401,0.5753705501556396,0.5499081611633301,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9464265704154968,0.7569892406463623,0.5305678248405457,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7493975162506104,0.3744702637195587,0.361193835735321,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6422872543334961,0.2330014258623123,1.0816469192504885,284.9399108886719,284.95001220703125,299.62896728515625,289.061279296875,297.9040222167969,297.25445556640625,284.9408569335937,1.0,0.6968026161193848,0.3670502305030823,0.3670502305030823,1.0,1.0,-3.481638669967652,0.953048825263977,2.528589963912964,0.1652406305074691,0.8995410799980164,0.8995410799980164,0.0,276.4442443847656,253.0,49054.05078125,0.0,4049.83935546875,1.0,280.0423278808594,283.25048828125,292.0466003417969,295.15631103515625,293.1499938964844,293.1499938964844,280.3500061035156,36039.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996811866760254,1.0,0.0,0.0,3.651395082473755,3.651419162750244,8.896330996321922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.62939453125,0.0,1535.013916015625,1895.4371337890625,0.0,4273.05859375,0.9056261777877808,1.0,0.0,3.0,1.0,0.0
12241620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804098725318909,0.4115233421325683,0.3755013942718506,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688531517982483,0.5753818154335022,0.5491745471954346,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594737887382508,0.7624408602714539,0.5337698459625244,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571871280670166,0.3753218650817871,0.3612962961196899,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489582061767578,0.2336928695440292,1.0815879106521606,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911711096763611,0.366658478975296,0.366658478975296,1.0,1.0,-3.4843032360076904,0.9527167677879332,2.5315864086151123,0.1640917360782623,0.903311252593994,0.903311252593994,0.0,264.4130554199219,241.0,47939.1640625,0.0,3985.09130859375,1.0,280.341796875,283.4722595214844,292.024658203125,295.0439758300781,293.1499938964844,293.1499938964844,280.04998779296875,35846.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850342869758606,1.0,0.0,0.0,3.656516790390015,3.656540870666504,8.921306289266795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.935546875,0.0,1539.282470703125,1895.4371337890625,0.0,4172.32763671875,0.906646728515625,1.0,0.0,3.0,1.0,0.0
12241680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804098725318909,0.4115233421325683,0.3755013942718506,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688531517982483,0.5753818154335022,0.5491745471954346,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594737887382508,0.7624408602714539,0.5337698459625244,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571871280670166,0.3753218650817871,0.3612962961196899,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489582061767578,0.2336928695440292,1.0815879106521606,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911711096763611,0.366658478975296,0.366658478975296,1.0,1.0,-3.4843032360076904,0.9527167677879332,2.5315864086151123,0.1640917360782623,0.903311252593994,0.903311252593994,0.0,264.4130554199219,241.0,47939.1640625,0.0,3985.09130859375,1.0,280.341796875,283.4722595214844,292.024658203125,295.0439758300781,293.1499938964844,293.1499938964844,280.04998779296875,35846.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850342869758606,1.0,0.0,0.0,3.656516790390015,3.656540870666504,8.921306289266795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.935546875,0.0,1539.282470703125,1895.4371337890625,0.0,4172.32763671875,0.906646728515625,1.0,0.0,3.0,1.0,0.0
12241740,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885376214981079,0.4106288552284241,0.3747206926345825,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778011798858643,0.5742196440696716,0.5480783581733704,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715405702590942,0.7660026550292969,0.5363510847091675,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653005719184875,0.3754588067531585,0.3612745106220245,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560639142990112,0.2340118736028671,1.0817861557006836,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854786276817322,0.3662667274475097,0.3662667274475097,1.0,1.0,-3.4853763580322266,0.9518564343452454,2.533519983291626,0.1630599349737167,0.9021190404891968,0.9021190404891968,0.0,252.84375,229.0,49101.0859375,0.0,3918.95654296875,1.0,280.0577697753906,283.2680969238281,292.1078491210937,295.2626647949219,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958189725875854,1.0,0.0,0.0,3.6588311195373535,3.6588551998138414,8.932602781897003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.16748046875,0.0,1542.6915283203125,1895.4371337890625,0.0,4264.638671875,0.9072147011756896,1.0,0.0,3.0,1.0,0.0
12241800,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885376214981079,0.4106288552284241,0.3747206926345825,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778011798858643,0.5742196440696716,0.5480783581733704,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715405702590942,0.7660026550292969,0.5363510847091675,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653005719184875,0.3754588067531585,0.3612745106220245,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560639142990112,0.2340118736028671,1.0817861557006836,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854786276817322,0.3662667274475097,0.3662667274475097,1.0,1.0,-3.4853763580322266,0.9518564343452454,2.533519983291626,0.1630599349737167,0.9021190404891968,0.9021190404891968,0.0,252.84375,229.0,49101.0859375,0.0,3918.95654296875,1.0,280.0577697753906,283.2680969238281,292.1078491210937,295.2626647949219,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958189725875854,1.0,0.0,0.0,3.6588311195373535,3.6588551998138414,8.932602781897003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.16748046875,0.0,1542.6915283203125,1895.4371337890625,0.0,4264.638671875,0.9072147011756896,1.0,0.0,3.0,1.0,0.0
12241860,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951604723930359,0.4084784090518951,0.3726391196250915,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854315876960754,0.5717176198959351,0.5455933809280396,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.981246054172516,0.7679769396781921,0.5376251339912415,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7722804546356201,0.3745626807212829,0.3602422773838043,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621419787406921,0.2335416376590728,1.07860004901886,284.7745056152344,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790049076080322,0.3658013343811035,0.3658013343811035,1.0,1.0,-3.4763519763946533,0.94753098487854,2.5288209915161133,0.1607653051614761,0.8982410430908203,0.8982410430908203,0.0,242.3316650390625,217.0,50153.4375,0.0,3833.8818359375,1.0,279.7582092285156,283.042236328125,292.1478576660156,295.3792724609375,293.1499938964844,293.1499938964844,280.04998779296875,36157.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6536009311676025,3.653625011444092,8.907082928999444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.37744140625,0.0,1538.358154296875,1895.4371337890625,0.0,4300.0,0.9061749577522278,1.0,0.0,3.0,1.0,0.0
12241920,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951604723930359,0.4084784090518951,0.3726391196250915,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854315876960754,0.5717176198959351,0.5455933809280396,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.981246054172516,0.7679769396781921,0.5376251339912415,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7722804546356201,0.3745626807212829,0.3602422773838043,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621419787406921,0.2335416376590728,1.07860004901886,284.7745056152344,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790049076080322,0.3658013343811035,0.3658013343811035,1.0,1.0,-3.4763519763946533,0.94753098487854,2.5288209915161133,0.1607653051614761,0.8982410430908203,0.8982410430908203,0.0,242.3316650390625,217.0,50153.4375,0.0,3833.8818359375,1.0,279.7582092285156,283.042236328125,292.1478576660156,295.3792724609375,293.1499938964844,293.1499938964844,280.04998779296875,36157.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6536009311676025,3.653625011444092,8.907082928999444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.37744140625,0.0,1538.358154296875,1895.4371337890625,0.0,4300.0,0.9061749577522278,1.0,0.0,3.0,1.0,0.0
12241980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8016825318336487,0.4077547788619995,0.3712302446365356,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8928128480911255,0.5705735087394714,0.5437527894973755,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9895744919776917,0.7709373235702515,0.5389618277549744,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7789411544799805,0.3743680417537689,0.3594258427619934,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.6678767800331116,0.2334444373846054,1.0756396055221558,284.9232177734375,284.95001220703125,299.5590515136719,289.0829772949219,297.87994384765625,297.2526550292969,284.9252319335937,1.0,0.673529863357544,0.3654290437698364,0.3654290437698364,1.0,1.0,-3.469496011734009,0.9441956877708436,2.5253002643585205,0.1587371528148651,0.8992369771003723,0.8992369771003723,0.0,233.215576171875,217.0,48972.23046875,0.0,3762.8603515625,1.0,280.0337829589844,283.2338256835937,292.06378173828125,295.1596374511719,293.1499938964844,293.1499938964844,280.04998779296875,36064.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963751435279846,1.0,0.0,0.0,3.651174545288086,3.651198625564575,8.895257224139641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.54296875,0.0,1534.959228515625,1895.4371337890625,0.0,4269.3564453125,0.9056016206741332,1.0,0.0,3.0,1.0,0.0
12242040,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8037831783294678,0.4077074825763702,0.3710679411888122,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.895141065120697,0.5704265832901001,0.5434825420379639,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9919441938400269,0.7718324661254883,0.5394881963729858,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7810344696044922,0.3744262754917145,0.3593519032001495,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.669694185256958,0.2335017919540405,1.0753040313720703,284.9316711425781,284.95001220703125,299.5552062988281,289.083984375,297.8798522949219,297.2542419433594,284.9326477050781,1.0,0.6722118258476257,0.3653359711170196,0.3653359711170196,1.0,1.0,-3.4691145420074463,0.9437898993492126,2.525324583053589,0.1583766937255859,0.8992905616760254,0.8992905616760254,0.0,230.71304321289065,205.0,48940.375,0.0,3747.100830078125,1.0,280.0422058105469,283.2431945800781,292.0644836425781,295.1665954589844,293.1499938964844,293.1499938964844,280.3500061035156,36051.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955599308013916,1.0,0.0,0.0,3.6509816646575928,3.651005744934082,8.894317033991683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.197265625,0.0,1534.6461181640625,1895.4371337890625,0.0,4262.43994140625,0.9055424332618712,1.0,0.0,3.0,1.0,0.0
12242100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.809399425983429,0.4078540205955505,0.370786190032959,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.901438295841217,0.5703349709510803,0.5429551005363464,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9979150295257568,0.7744118571281433,0.540907621383667,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.786715567111969,0.3747808337211609,0.3592881560325622,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.6746675372123718,0.2338038235902786,1.0749332904815674,285.066650390625,284.95001220703125,299.5455322265625,289.0864562988281,297.8817138671875,297.2609558105469,285.0732421875,1.0,0.6689979434013367,0.3651032745838165,0.3651032745838165,1.0,1.0,-3.4693195819854736,0.9431480169296264,2.5261714458465576,0.1575832366943359,0.9013839960098268,0.9013839960098268,0.0,224.3394470214844,205.0,47921.3203125,0.0,3709.862060546875,1.0,280.298828125,283.4168395996094,292.0266418457031,295.00347900390625,293.1499938964844,293.1499938964844,280.3500061035156,35945.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874479174613952,1.0,0.0,0.0,3.652225017547608,3.6522490978240967,8.900375974008057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.34228515625,0.0,1535.23486328125,1895.4371337890625,0.0,4193.1201171875,0.9057838916778564,1.0,0.0,3.0,1.0,0.0
12242160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8141968250274658,0.4081931412220001,0.3708673417568207,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.907050848007202,0.5704705119132996,0.5428286790847778,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.7776212096214294,0.5359991788864136,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7917683124542236,0.3753256797790527,0.3595462739467621,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.6791638135910034,0.2342673242092132,1.0758017301559448,285.1091613769531,284.95001220703125,299.53570556640625,289.0888061523437,297.8861694335937,297.2713317871094,285.1097412109375,1.0,0.6655488610267639,0.3649611473083496,0.3649611473083496,1.0,1.0,-3.464362621307373,0.9410850405693054,2.523277521133423,0.1569836735725402,0.9029163718223572,0.9029163718223572,0.0,218.9864196777344,193.0,47764.046875,0.0,3666.446533203125,1.0,280.341796875,283.4624328613281,292.0441589355469,295.0555725097656,293.1499938964844,293.1499938964844,280.04998779296875,35859.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983449399471283,1.0,0.0,0.0,3.6556496620178223,3.655673742294312,8.917074865166796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.12255859375,0.0,1538.41259765625,1895.4371337890625,0.0,4158.63427734375,0.906460464000702,1.0,0.0,3.0,1.0,0.0
12242220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220664262771606,0.4072339236736297,0.3701490759849548,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174521565437316,0.5692188739776611,0.5417827367782593,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850044369697571,0.5189042091369629,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006588816642761,0.375393271446228,0.35959193110466,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872144341468811,0.2345897108316421,1.0765572786331177,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.657689094543457,0.3646768629550934,0.3646768629550934,1.0,1.0,-3.443033456802368,0.9333650469779968,2.5096683502197266,0.1539652198553085,0.9012698531150818,0.9012698531150818,0.0,209.1749725341797,181.0,48725.2265625,0.0,3556.702880859375,1.0,280.0577697753906,283.24591064453125,292.1242980957031,295.2611694335937,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936023354530334,1.0,0.0,0.0,3.656942844390869,3.6569669246673584,8.923385621528723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.27685546875,0.0,1540.80224609375,1895.4371337890625,0.0,4245.79248046875,0.9068099856376648,1.0,0.0,3.0,1.0,0.0
12242280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8220664262771606,0.4072339236736297,0.3701490759849548,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174521565437316,0.5692188739776611,0.5417827367782593,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850044369697571,0.5189042091369629,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006588816642761,0.375393271446228,0.35959193110466,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872144341468811,0.2345897108316421,1.0765572786331177,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867431640625,284.9315185546875,1.0,0.657689094543457,0.3646768629550934,0.3646768629550934,1.0,1.0,-3.443033456802368,0.9333650469779968,2.5096683502197266,0.1539652198553085,0.9012698531150818,0.9012698531150818,0.0,209.1749725341797,181.0,48725.2265625,0.0,3556.702880859375,1.0,280.0577697753906,283.24591064453125,292.1242980957031,295.2611694335937,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936023354530334,1.0,0.0,0.0,3.656942844390869,3.6569669246673584,8.923385621528723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.27685546875,0.0,1540.80224609375,1895.4371337890625,0.0,4245.79248046875,0.9068099856376648,1.0,0.0,3.0,1.0,0.0
12242340,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.8290435075759888,0.4050593376159668,0.3681007027626037,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73516845703125,0.927507221698761,0.5666276216506958,0.5392829775810242,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7926449775695801,0.5021971464157104,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.8088178038597107,0.37440225481987,0.3585459887981415,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.6946559548377991,0.2341716438531875,1.0738770961761477,284.7352600097656,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7333068847656,1.0,0.6486838459968567,0.3643926084041595,0.3643926084041595,1.0,1.0,-3.4129960536956787,0.9228413701057434,2.49015474319458,0.1501548588275909,0.8967799544334412,0.8967799544334412,0.0,199.4615020751953,169.0,49591.8125,0.0,3428.7734375,1.0,279.7582092285156,283.0093688964844,292.1494140625,295.3543701171875,293.1499938964844,293.1499938964844,280.04998779296875,36205.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6499855518341056,3.650009632110596,8.889464311323536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.8330078125,0.0,1534.6915283203125,1895.4371337890625,0.0,4300.0,0.9053972363471984,1.0,0.0,3.0,1.0,0.0
12242400,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.8290435075759888,0.4050593376159668,0.3681007027626037,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73516845703125,0.927507221698761,0.5666276216506958,0.5392829775810242,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7926449775695801,0.5021971464157104,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.8088178038597107,0.37440225481987,0.3585459887981415,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.6946559548377991,0.2341716438531875,1.0738770961761477,284.7352600097656,284.95001220703125,299.4951477050781,289.0971984863281,297.8892822265625,297.2945556640625,284.7333068847656,1.0,0.6486838459968567,0.3643926084041595,0.3643926084041595,1.0,1.0,-3.4129960536956787,0.9228413701057434,2.49015474319458,0.1501548588275909,0.8967799544334412,0.8967799544334412,0.0,199.4615020751953,169.0,49591.8125,0.0,3428.7734375,1.0,279.7582092285156,283.0093688964844,292.1494140625,295.3543701171875,293.1499938964844,293.1499938964844,280.04998779296875,36205.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6499855518341056,3.650009632110596,8.889464311323536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.8330078125,0.0,1534.6915283203125,1895.4371337890625,0.0,4300.0,0.9053972363471984,1.0,0.0,3.0,1.0,0.0
12242460,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8380830883979797,0.4042754769325256,0.3666031062602997,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9401375651359558,0.5652419924736023,0.5371751189231873,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.8032222390174866,0.4830619096755981,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8183379173278809,0.3741485774517059,0.3576365411281585,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7036997675895691,0.2342215329408645,1.071341633796692,284.880615234375,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.8810119628906,1.0,0.6389507055282593,0.3644372820854187,0.3644372820854187,1.0,1.0,-3.3814971446990967,0.9128092527389526,2.4686877727508545,0.1470002382993698,0.8970722556114197,0.8970722556114197,0.0,188.80709838867188,172.0,48197.18359375,0.0,3294.144287109375,1.0,280.0421447753906,283.200439453125,292.0658569335937,295.12567138671875,293.1499938964844,293.1499938964844,280.3500061035156,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915157556533812,1.0,0.0,0.0,3.645003318786621,3.6450271606445312,8.865212066666572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.85693359375,0.0,1528.4849853515625,1895.4371337890625,0.0,4227.9912109375,0.90424782037735,1.0,0.0,3.0,1.0,0.0
12242520,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8380830883979797,0.4042754769325256,0.3666031062602997,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9401375651359558,0.5652419924736023,0.5371751189231873,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.8032222390174866,0.4830619096755981,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8183379173278809,0.3741485774517059,0.3576365411281585,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7036997675895691,0.2342215329408645,1.071341633796692,284.880615234375,284.95001220703125,299.4739990234375,289.1006774902344,297.9040832519531,297.3238830566406,284.8810119628906,1.0,0.6389507055282593,0.3644372820854187,0.3644372820854187,1.0,1.0,-3.3814971446990967,0.9128092527389526,2.4686877727508545,0.1470002382993698,0.8970722556114197,0.8970722556114197,0.0,188.80709838867188,172.0,48197.18359375,0.0,3294.144287109375,1.0,280.0421447753906,283.200439453125,292.0658569335937,295.12567138671875,293.1499938964844,293.1499938964844,280.3500061035156,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915157556533812,1.0,0.0,0.0,3.645003318786621,3.6450271606445312,8.865212066666572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.85693359375,0.0,1528.4849853515625,1895.4371337890625,0.0,4227.9912109375,0.90424782037735,1.0,0.0,3.0,1.0,0.0
