time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242580,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8444929122924805,0.4046961069107055,0.3665437698364258,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9484424591064452,0.5652070045471191,0.5366590619087219,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.8144431114196777,0.4714732766151428,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8247331380844116,0.3748438954353332,0.3578577935695648,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7101017236709595,0.2350240647792816,1.073022723197937,285.0513000488281,284.95001220703125,299.45489501953125,289.10333251953125,297.9292297363281,297.36578369140625,285.0530700683594,1.0,0.6345376372337341,0.3644765019416809,0.3644765019416809,1.0,1.0,-3.369128704071045,0.9089580774307252,2.4601707458496094,0.145541712641716,0.8997157216072083,0.8997157216072083,0.0,182.81581115722656,172.0,47006.4453125,0.0,3231.539794921875,1.0,280.33709716796875,283.4136657714844,292.0412292480469,294.9973449707031,293.1499938964844,293.1499938964844,280.3500061035156,35946.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780043363571168,1.0,0.0,0.0,3.6463875770568848,3.646411657333374,8.87194744336739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.1240234375,0.0,1528.749755859375,1895.4371337890625,0.0,4111.3525390625,0.9044530987739564,1.0,0.0,3.0,1.0,0.0
12242640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8452420830726624,0.4047656059265136,0.3665975034236908,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9493715167045592,0.565226137638092,0.5366612672805786,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.8159630298614502,0.4702306091785431,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8254767060279846,0.3749668896198272,0.3579506874084472,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7108542323112488,0.2351650446653366,1.0735188722610474,285.0563049316406,284.95001220703125,299.45220947265625,289.1036682128906,297.9325256347656,297.37127685546875,285.0574951171875,1.0,0.6341426372528076,0.3644819259643554,0.3644819259643554,1.0,1.0,-3.368408441543579,0.9087432026863098,2.459665298461914,0.1454648077487945,0.8999508619308472,0.8999508619308472,0.0,182.208984375,175.0,46996.65625,0.0,3226.424072265625,1.0,280.3416748046875,283.41876220703125,292.048583984375,295.0110778808594,293.1499938964844,293.1499938964844,280.6499938964844,35933.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772868752479552,1.0,0.0,0.0,3.64688491821289,3.64690899848938,8.874367836142483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.6181640625,0.0,1529.205078125,1895.4371337890625,0.0,4105.09521484375,0.9045509099960328,1.0,0.0,3.0,1.0,0.0
12242700,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.847888171672821,0.4052256643772125,0.3668378293514251,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.9525910019874572,0.5654879212379456,0.5367159247398376,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.9990000128746032,0.8223059177398682,0.4659587442874908,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8281351923942566,0.3756139874458313,0.3583894670009613,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7135560512542725,0.235854834318161,1.0758733749389648,285.193603515625,284.95001220703125,299.4410705566406,289.10498046875,297.9466552734375,297.3947448730469,285.2006225585937,1.0,0.632956862449646,0.3645042777061462,0.3645042777061462,1.0,1.0,-3.366978406906128,0.9083534479141236,2.458624839782715,0.1453016102313995,0.9029117226600648,0.9029117226600648,0.0,180.1798248291016,175.0,46021.5625,0.0,3211.538330078125,1.0,280.5986633300781,283.5933837890625,292.0282287597656,294.8769226074219,293.1499938964844,293.1499938964844,280.6499938964844,35807.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968506634235382,1.0,0.0,0.0,3.650829315185547,3.650853395462036,8.893574658941361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.2353515625,0.0,1532.6512451171875,1895.4371337890625,0.0,4028.0419921875,0.9053811430931092,1.0,0.0,3.0,1.0,0.0
12242760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.8502073287963867,0.4058012962341308,0.367292046546936,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415466308594,0.9552892446517944,0.565898597240448,0.5370184183120728,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.9990000128746032,0.8285950422286987,0.4625875055789947,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.8304694294929504,0.3763997852802276,0.3590348958969116,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.7159436941146851,0.2366689443588256,1.079048752784729,285.2414855957031,284.95001220703125,299.42974853515625,289.10614013671875,297.96051025390625,297.4178161621094,285.24285888671875,1.0,0.6324294805526733,0.3645303249359131,0.3645303249359131,1.0,1.0,-3.3684234619140625,0.908900499343872,2.4595229625701904,0.1454513818025589,0.905375599861145,0.905375599861145,0.0,178.70449829101562,193.0,45961.33203125,0.0,3206.31640625,1.0,280.6418151855469,283.6424255371094,292.05596923828125,294.9468994140625,293.1499938964844,293.1499938964844,280.3500061035156,35706.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645767211914062,1.0,0.0,0.0,3.657215118408203,3.657239198684693,8.924714620661689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.01708984375,0.0,1539.0072021484375,1895.4371337890625,0.0,3993.27685546875,0.9067094326019288,1.0,0.0,3.0,1.0,0.0
12242820,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457630276679993,0.405329555273056,0.3674672842025757,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494199156761168,0.5651957988739014,0.5369699001312256,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373295068740845,0.4704360961914062,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268356919288635,0.3769267797470093,0.3600082397460937,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132959961891174,0.2375960201025009,1.0850164890289309,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376081705093384,0.3645823895931244,0.3645823895931244,1.0,1.0,-3.3863418102264404,0.9148449301719666,2.471496820449829,0.1471661329269409,0.9059836864471436,0.9059836864471436,0.0,183.0740966796875,211.0,47311.96484375,0.0,3272.1396484375,1.0,280.35772705078125,283.4446105957031,292.1493530273437,295.18804931640625,293.1499938964844,293.1499938964844,280.04998779296875,35788.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769946932792664,1.0,0.0,0.0,3.665681600570679,3.665705680847168,8.966083555606019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.166015625,0.0,1549.0985107421875,1895.4371337890625,0.0,4102.54541015625,0.9086363911628724,1.0,0.0,3.0,1.0,0.0
12242880,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457630276679993,0.405329555273056,0.3674672842025757,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494199156761168,0.5651957988739014,0.5369699001312256,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.8373295068740845,0.4704360961914062,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268356919288635,0.3769267797470093,0.3600082397460937,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132959961891174,0.2375960201025009,1.0850164890289309,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4270935058594,285.0901184082031,1.0,0.6376081705093384,0.3645823895931244,0.3645823895931244,1.0,1.0,-3.3863418102264404,0.9148449301719666,2.471496820449829,0.1471661329269409,0.9059836864471436,0.9059836864471436,0.0,183.0740966796875,211.0,47311.96484375,0.0,3272.1396484375,1.0,280.35772705078125,283.4446105957031,292.1493530273437,295.18804931640625,293.1499938964844,293.1499938964844,280.04998779296875,35788.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769946932792664,1.0,0.0,0.0,3.665681600570679,3.665705680847168,8.966083555606019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.166015625,0.0,1549.0985107421875,1895.4371337890625,0.0,4102.54541015625,0.9086363911628724,1.0,0.0,3.0,1.0,0.0
12242940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341748714447021,0.4035600125789642,0.3664626479148865,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.933853268623352,0.5631157755851746,0.5356468558311462,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406053185462952,0.4901451468467712,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163062334060669,0.3763338327407837,0.3600394129753113,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037872672080994,0.2375094592571258,1.0874346494674685,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463761329650879,0.3646344840526581,0.3646344840526581,1.0,1.0,-3.4101877212524414,0.9226832985877992,2.487504482269287,0.1496723294258117,0.9042134881019592,0.9042134881019592,0.0,193.4171905517578,229.0,48676.99609375,0.0,3387.07958984375,1.0,280.05810546875,283.2320861816406,292.1673278808594,295.3097229003906,293.1499938964844,293.1499938964844,279.75,35954.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991771638393402,1.0,0.0,0.0,3.667880058288574,3.667904138565064,8.976840604191239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.67578125,0.0,1552.8123779296875,1895.4371337890625,0.0,4230.177734375,0.9092350602149964,1.0,0.0,3.0,1.0,0.0
12243000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341748714447021,0.4035600125789642,0.3664626479148865,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.933853268623352,0.5631157755851746,0.5356468558311462,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406053185462952,0.4901451468467712,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163062334060669,0.3763338327407837,0.3600394129753113,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037872672080994,0.2375094592571258,1.0874346494674685,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,297.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463761329650879,0.3646344840526581,0.3646344840526581,1.0,1.0,-3.4101877212524414,0.9226832985877992,2.487504482269287,0.1496723294258117,0.9042134881019592,0.9042134881019592,0.0,193.4171905517578,229.0,48676.99609375,0.0,3387.07958984375,1.0,280.05810546875,283.2320861816406,292.1673278808594,295.3097229003906,293.1499938964844,293.1499938964844,279.75,35954.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991771638393402,1.0,0.0,0.0,3.667880058288574,3.667904138565064,8.976840604191239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.67578125,0.0,1552.8123779296875,1895.4371337890625,0.0,4230.177734375,0.9092350602149964,1.0,0.0,3.0,1.0,0.0
12243060,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198095560073853,0.4011163115501404,0.364890992641449,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.9141048192977904,0.5603057742118835,0.533662736415863,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9990000128746032,0.8397468328475952,0.5160478949546814,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021149635314941,0.3751056492328644,0.3595139682292938,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.6909041404724121,0.2366709113121032,1.0868401527404783,284.75714111328125,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.75665283203125,1.0,0.6570602655410767,0.3640118241310119,0.3640118241310119,1.0,1.0,-3.4357173442840576,0.9290652275085448,2.5066521167755127,0.1504048407077789,0.9002147316932678,0.9002147316932678,0.0,207.34344482421875,247.0,49986.359375,0.0,3528.5654296875,1.0,279.75811767578125,283.0220947265625,292.17352294921875,295.3966369628906,293.1499938964844,293.1499938964844,279.45001220703125,36161.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6624138355255127,3.662437915802002,8.950104870564246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.69677734375,0.0,1548.23876953125,1895.4371337890625,0.0,4300.0,0.9081501960754396,1.0,0.0,3.0,1.0,0.0
12243120,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198095560073853,0.4011163115501404,0.364890992641449,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.9141048192977904,0.5603057742118835,0.533662736415863,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.9990000128746032,0.8397468328475952,0.5160478949546814,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021149635314941,0.3751056492328644,0.3595139682292938,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.6909041404724121,0.2366709113121032,1.0868401527404783,284.75714111328125,284.95001220703125,299.3578796386719,289.1099853515625,297.8896789550781,297.3461608886719,284.75665283203125,1.0,0.6570602655410767,0.3640118241310119,0.3640118241310119,1.0,1.0,-3.4357173442840576,0.9290652275085448,2.5066521167755127,0.1504048407077789,0.9002147316932678,0.9002147316932678,0.0,207.34344482421875,247.0,49986.359375,0.0,3528.5654296875,1.0,279.75811767578125,283.0220947265625,292.17352294921875,295.3966369628906,293.1499938964844,293.1499938964844,279.45001220703125,36161.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6624138355255127,3.662437915802002,8.950104870564246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.69677734375,0.0,1548.23876953125,1895.4371337890625,0.0,4300.0,0.9081501960754396,1.0,0.0,3.0,1.0,0.0
12243180,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.8060082197189331,0.3985536098480224,0.3632077872753143,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.8974093198776245,0.5574132800102234,0.5315857529640198,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.9990000128746032,0.8363118767738342,0.5412891507148743,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.7885320782661438,0.3736879229545593,0.3587859869003296,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.6787384152412415,0.2354809343814849,1.084503412246704,284.5950012207031,284.95001220703125,299.3353881835937,289.1100158691406,297.8446044921875,297.2931823730469,284.5940246582031,1.0,0.6672133207321167,0.3634638786315918,0.3634638786315918,1.0,1.0,-3.457869291305542,0.9344934821128844,2.5233757495880127,0.1509682387113571,0.8946359753608704,0.8946359753608704,0.0,221.43423461914065,247.0,51212.125,0.0,3664.79931640625,1.0,279.46270751953125,282.81915283203125,292.2187194824219,295.5200500488281,293.1499938964844,293.1499938964844,279.45001220703125,36380.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650248289108277,3.6502723693847656,8.890744425116281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.60986328125,0.0,1536.28955078125,1895.4371337890625,0.0,4300.0,0.905573070049286,1.0,0.0,3.0,1.0,0.0
12243240,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.8040212392807007,0.3982118964195251,0.3629531562328338,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.8952214121818542,0.5570235848426819,0.5312761068344116,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.9990000128746032,0.8357219696044922,0.5448306798934937,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924072265625,0.7866821885108948,0.3734956085681915,0.3586672842502594,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.6770731806755066,0.2353048920631408,1.0840619802474976,284.59228515625,284.95001220703125,299.332275390625,289.1099853515625,297.8385009765625,297.2860412597656,284.5918884277344,1.0,0.6686221957206726,0.3633891642093658,0.3633891642093658,1.0,1.0,-3.460776329040528,0.9351955652236938,2.525580883026123,0.1510290056467056,0.8940292596817017,0.8940292596817017,0.0,223.45252990722656,250.0,51233.86328125,0.0,3683.80126953125,1.0,279.45819091796875,282.8163452148437,292.21661376953125,295.5113220214844,293.1499938964844,293.1499938964844,279.75,36396.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6482248306274414,3.64824891090393,8.880890050022572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.1015625,0.0,1534.163330078125,1895.4371337890625,0.0,4300.0,0.905137538909912,1.0,0.0,3.0,1.0,0.0
12243300,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.7978331446647644,0.3972527384757995,0.3620232045650482,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.8884322643280029,0.5558398365974426,0.530106782913208,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.9990000128746032,0.8339064121246338,0.5558260679244995,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.7810002565383911,0.3730032742023468,0.3582307398319244,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.6718920469284058,0.2347530722618103,1.0821380615234375,284.7193908691406,284.95001220703125,299.31915283203125,289.1097106933594,297.81793212890625,297.2630615234375,284.7259826660156,1.0,0.6725627779960632,0.3630778193473816,0.3630778193473816,1.0,1.0,-3.468649387359619,0.9367523193359376,2.5318970680236816,0.1510086953639984,0.8937185406684875,0.8937185406684875,0.0,229.7545166015625,250.0,50256.42578125,0.0,3740.354736328125,1.0,279.70123291015625,282.98193359375,292.1473083496094,295.29901123046875,293.1499938964844,293.1499938964844,279.75,36348.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641443490982056,3.641467571258545,8.847905519360211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.5966796875,0.0,1526.2696533203125,1895.4371337890625,0.0,4300.0,0.9036422967910768,1.0,0.0,3.0,1.0,0.0
12243360,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7935235500335693,0.3967854678630829,0.3616088330745697,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.8836274743080139,0.5551602244377136,0.529461681842804,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9990000128746032,0.8330881595611572,0.5640203356742859,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.7770695686340332,0.3729065954685211,0.3581643998622894,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6682565808296204,0.23448246717453,1.0812320709228516,284.7662048339844,284.95001220703125,299.3058166503906,289.1092834472656,297.8041076660156,297.2496032714844,284.7676086425781,1.0,0.6758900880813599,0.3627173006534576,0.3627173006534576,1.0,1.0,-3.476061582565308,0.9380223155021667,2.538039445877075,0.1506643295288086,0.8930001854896545,0.8930001854896545,0.0,234.5935516357422,253.0,50135.59765625,0.0,3787.341552734375,1.0,279.7421569824219,283.0337219238281,292.1263732910156,295.30596923828125,293.1499938964844,293.1499938964844,280.04998779296875,36294.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636533737182617,3.6365578174591056,8.824061978884856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.037109375,0.0,1520.430419921875,1895.4371337890625,0.0,4300.0,0.9024816751480104,1.0,0.0,3.0,1.0,0.0
12243420,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879313230514526,0.3966473937034607,0.36150062084198,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772778511047363,0.5546776652336121,0.5289992094039917,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336880803108215,0.575594425201416,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721415162086487,0.3734562397003174,0.3587092757225036,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636930704116821,0.234570100903511,1.0818902254104614,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812630891799927,0.3619962632656097,0.3619962632656097,1.0,1.0,-3.4907431602478027,0.9404823184013368,2.5502607822418213,0.1499304771423339,0.8946288228034973,0.8946288228034973,0.0,241.736083984375,256.0,49046.0546875,0.0,3866.41357421875,1.0,280.0416259765625,283.2652282714844,292.0823974609375,295.176513671875,293.1499938964844,293.1499938964844,280.3500061035156,36095.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926713705062866,1.0,0.0,0.0,3.632365465164185,3.632389307022095,8.803844480098633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.18017578125,0.0,1514.345947265625,1895.4371337890625,0.0,4237.857421875,0.9014195203781128,1.0,0.0,3.0,1.0,0.0
12243480,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7879313230514526,0.3966473937034607,0.36150062084198,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772778511047363,0.5546776652336121,0.5289992094039917,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336880803108215,0.575594425201416,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721415162086487,0.3734562397003174,0.3587092757225036,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636930704116821,0.234570100903511,1.0818902254104614,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812630891799927,0.3619962632656097,0.3619962632656097,1.0,1.0,-3.4907431602478027,0.9404823184013368,2.5502607822418213,0.1499304771423339,0.8946288228034973,0.8946288228034973,0.0,241.736083984375,256.0,49046.0546875,0.0,3866.41357421875,1.0,280.0416259765625,283.2652282714844,292.0823974609375,295.176513671875,293.1499938964844,293.1499938964844,280.3500061035156,36095.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926713705062866,1.0,0.0,0.0,3.632365465164185,3.632389307022095,8.803844480098633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.18017578125,0.0,1514.345947265625,1895.4371337890625,0.0,4237.857421875,0.9014195203781128,1.0,0.0,3.0,1.0,0.0
12243540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846493124961853,0.3971157968044281,0.3619685769081116,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734148144721985,0.5548874139785767,0.5292303562164307,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362724184989929,0.582801342010498,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.769465982913971,0.3746106326580047,0.3598464131355285,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613170504570007,0.2352684289216995,1.085228681564331,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856602430343628,0.3612752556800842,0.3612752556800842,1.0,1.0,-3.5056374073028564,0.9429888725280762,2.5626485347747803,0.1492278277873993,0.8987478017807007,0.8987478017807007,0.0,246.86492919921875,259.0,48011.44921875,0.0,3934.59033203125,1.0,280.34161376953125,283.4933166503906,292.0702819824219,295.09228515625,293.1499938964844,293.1499938964844,280.6499938964844,35856.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828526973724364,1.0,0.0,0.0,3.6370885372161865,3.6371123790740967,8.826754651636293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.04833984375,0.0,1517.78271484375,1895.4371337890625,0.0,4153.47021484375,0.9023120999336244,1.0,0.0,3.0,1.0,0.0
12243600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846493124961853,0.3971157968044281,0.3619685769081116,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734148144721985,0.5548874139785767,0.5292303562164307,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.8362724184989929,0.582801342010498,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.769465982913971,0.3746106326580047,0.3598464131355285,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613170504570007,0.2352684289216995,1.085228681564331,285.14190673828125,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856602430343628,0.3612752556800842,0.3612752556800842,1.0,1.0,-3.5056374073028564,0.9429888725280762,2.5626485347747803,0.1492278277873993,0.8987478017807007,0.8987478017807007,0.0,246.86492919921875,259.0,48011.44921875,0.0,3934.59033203125,1.0,280.34161376953125,283.4933166503906,292.0702819824219,295.09228515625,293.1499938964844,293.1499938964844,280.6499938964844,35856.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828526973724364,1.0,0.0,0.0,3.6370885372161865,3.6371123790740967,8.826754651636293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.04833984375,0.0,1517.78271484375,1895.4371337890625,0.0,4153.47021484375,0.9023120999336244,1.0,0.0,3.0,1.0,0.0
12243660,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7822997570037842,0.397770881652832,0.3626740872859955,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705629110336304,0.5553304553031921,0.5297632813453674,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.998888373374939,0.8401839137077332,0.5869038105010986,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676962614059448,0.3759480714797973,0.3612341284751892,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598607301712036,0.2361785620450973,1.0898985862731934,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894708275794983,0.3606840968132019,0.3606840968132019,1.0,1.0,-3.51935076713562,0.9454914927482604,2.573859214782715,0.1487985253334045,0.9052827954292296,0.9052827954292296,0.0,251.1204071044922,262.0,47004.48046875,0.0,3995.0244140625,1.0,280.6416931152344,283.7157287597656,292.0660705566406,295.02398681640625,293.1499938964844,293.1499938964844,280.3500061035156,35606.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733924865722656,1.0,0.0,0.0,3.651154756546021,3.6511788368225098,8.895160590327578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.5576171875,0.0,1531.510986328125,1895.4371337890625,0.0,4071.02734375,0.9052857160568236,1.0,0.0,3.0,1.0,0.0
12243720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7822997570037842,0.397770881652832,0.3626740872859955,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.8705629110336304,0.5553304553031921,0.5297632813453674,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.998888373374939,0.8401839137077332,0.5869038105010986,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676962614059448,0.3759480714797973,0.3612341284751892,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598607301712036,0.2361785620450973,1.0898985862731934,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.326171875,1.0,0.6894708275794983,0.3606840968132019,0.3606840968132019,1.0,1.0,-3.51935076713562,0.9454914927482604,2.573859214782715,0.1487985253334045,0.9052827954292296,0.9052827954292296,0.0,251.1204071044922,262.0,47004.48046875,0.0,3995.0244140625,1.0,280.6416931152344,283.7157287597656,292.0660705566406,295.02398681640625,293.1499938964844,293.1499938964844,280.3500061035156,35606.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733924865722656,1.0,0.0,0.0,3.651154756546021,3.6511788368225098,8.895160590327578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.5576171875,0.0,1531.510986328125,1895.4371337890625,0.0,4071.02734375,0.9052857160568236,1.0,0.0,3.0,1.0,0.0
12243780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.778448760509491,0.3965775966644287,0.3623242080211639,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8663595914840698,0.554003119468689,0.529262125492096,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965053796768188,0.842001736164093,0.5890121459960938,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646828889846802,0.3759588301181793,0.3618555963039398,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572856307029724,0.236147329211235,1.0921324491500854,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.692457914352417,0.3600929379463196,0.3600929379463196,1.0,1.0,-3.524317979812622,0.9452106952667236,2.5791072845458984,0.1477380841970443,0.9067716002464294,0.9067716002464294,0.0,256.0389709472656,265.0,48220.8125,0.0,4037.334716796875,1.0,280.3577575683594,283.50701904296875,292.1390075683594,295.2426452636719,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872092604637146,1.0,0.0,0.0,3.66346287727356,3.663486957550049,8.955232146945491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.82373046875,0.0,1545.8546142578125,1895.4371337890625,0.0,4191.0673828125,0.9080681204795836,1.0,0.0,3.0,1.0,0.0
12243840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.778448760509491,0.3965775966644287,0.3623242080211639,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8663595914840698,0.554003119468689,0.529262125492096,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965053796768188,0.842001736164093,0.5890121459960938,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646828889846802,0.3759588301181793,0.3618555963039398,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572856307029724,0.236147329211235,1.0921324491500854,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.692457914352417,0.3600929379463196,0.3600929379463196,1.0,1.0,-3.524317979812622,0.9452106952667236,2.5791072845458984,0.1477380841970443,0.9067716002464294,0.9067716002464294,0.0,256.0389709472656,265.0,48220.8125,0.0,4037.334716796875,1.0,280.3577575683594,283.50701904296875,292.1390075683594,295.2426452636719,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872092604637146,1.0,0.0,0.0,3.66346287727356,3.663486957550049,8.955232146945491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.82373046875,0.0,1545.8546142578125,1895.4371337890625,0.0,4191.0673828125,0.9080681204795836,1.0,0.0,3.0,1.0,0.0
12243900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7757078409194946,0.3953485190868377,0.3615369498729706,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8635005354881287,0.5526672601699829,0.5283491611480713,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9946419596672058,0.8421558737754822,0.5894022583961487,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7624533772468567,0.3754152655601501,0.3616409003734588,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6552936434745789,0.2356861978769302,1.0913132429122925,285.0209045410156,284.95001220703125,299.15704345703125,289.0837707519531,297.7497253417969,297.235107421875,285.0140075683594,1.0,0.6934472918510437,0.3597973585128784,0.3597973585128784,1.0,1.0,-3.521505832672119,0.9433924555778505,2.578113555908203,0.1466713398694992,0.90587317943573,0.90587317943573,0.0,258.81610107421875,265.0,49229.34765625,0.0,4046.80859375,1.0,280.1007995605469,283.3277893066406,292.1637268066406,295.3939514160156,293.1499938964844,293.1499938964844,280.04998779296875,35787.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969029426574708,1.0,0.0,0.0,3.667227983474731,3.6672523021698,8.973649983090581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.10498046875,0.0,1550.824951171875,1895.4371337890625,0.0,4273.830078125,0.908942937850952,1.0,0.0,3.0,1.0,0.0
12243960,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7725675702095032,0.3938477337360382,0.3603883385658264,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8602766394615173,0.5510175228118896,0.5270289778709412,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9924235939979552,0.8419903516769409,0.5894315242767334,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7598610520362854,0.3745957314968109,0.3610928356647491,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6529275178909302,0.2349771559238433,1.089192509651184,284.9688415527344,284.95001220703125,299.1337585449219,289.0758972167969,297.73309326171875,297.2216491699219,284.96710205078125,1.0,0.6940796375274658,0.359552651643753,0.359552651643753,1.0,1.0,-3.515367031097412,0.9406704902648926,2.5746965408325195,0.1454205214977264,0.9054383635520936,0.9054383635520936,0.0,261.7036437988281,268.0,49290.09375,0.0,4048.372314453125,1.0,280.0579833984375,283.2727355957031,292.1355285644531,295.32635498046875,293.1499938964844,293.1499938964844,279.75,35873.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668806314468384,3.668830394744873,8.981375003713765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.0078125,0.0,1553.2412109375,1895.4371337890625,0.0,4300.0,0.9093821048736572,1.0,0.0,3.0,1.0,0.0
12244020,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663013935089111,0.3903888165950775,0.3576709330081939,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538870811462402,0.5471567511558533,0.5238341093063354,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.987884521484375,0.8410612940788269,0.5891135334968567,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546229958534241,0.3724464774131775,0.3594773709774017,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479983925819397,0.2330679148435592,1.0825468301773071,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.694529116153717,0.3590632081031799,0.3590632081031799,1.0,1.0,-3.4979443550109863,0.9336243867874146,2.5643198490142822,0.1424014568328857,0.9013968110084534,0.9013968110084534,0.0,267.0634460449219,271.0,50209.11328125,0.0,4035.794677734375,1.0,279.75811767578125,283.03594970703125,292.1513366699219,295.3955993652344,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665262699127197,3.6652870178222656,8.964034350356087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.68505859375,0.0,1551.0738525390625,1895.4371337890625,0.0,4300.0,0.9087485074996948,1.0,0.0,3.0,1.0,0.0
12244080,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663013935089111,0.3903888165950775,0.3576709330081939,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538870811462402,0.5471567511558533,0.5238341093063354,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.987884521484375,0.8410612940788269,0.5891135334968567,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546229958534241,0.3724464774131775,0.3594773709774017,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479983925819397,0.2330679148435592,1.0825468301773071,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.6966247558594,297.1921691894531,284.767822265625,1.0,0.694529116153717,0.3590632081031799,0.3590632081031799,1.0,1.0,-3.4979443550109863,0.9336243867874146,2.5643198490142822,0.1424014568328857,0.9013968110084534,0.9013968110084534,0.0,267.0634460449219,271.0,50209.11328125,0.0,4035.794677734375,1.0,279.75811767578125,283.03594970703125,292.1513366699219,295.3955993652344,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665262699127197,3.6652870178222656,8.964034350356087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.68505859375,0.0,1551.0738525390625,1895.4371337890625,0.0,4300.0,0.9087485074996948,1.0,0.0,3.0,1.0,0.0
12244140,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601699829101562,0.3865076005458832,0.3545146286487579,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476867079734802,0.5427688956260681,0.5200710892677307,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832645058631896,0.8395224809646606,0.5883299112319946,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494564056396484,0.3698203861713409,0.3573431968688965,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.642988383769989,0.2306860983371734,1.0734739303588867,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940915584564209,0.3585737645626068,0.3585737645626068,1.0,1.0,-3.4752042293548584,0.9249028563499452,2.550301313400269,0.1388431638479232,0.8946569561958313,0.8946569561958313,0.0,271.8800354003906,259.0,51022.2578125,0.0,4006.51953125,1.0,279.45819091796875,282.8016357421875,292.17236328125,295.46954345703125,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651345014572144,3.651369094848633,8.896087706489197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.38916015625,0.0,1537.6182861328125,1895.4371337890625,0.0,4300.0,0.9058255553245544,1.0,0.0,3.0,1.0,0.0
12244200,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601699829101562,0.3865076005458832,0.3545146286487579,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476867079734802,0.5427688956260681,0.5200710892677307,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832645058631896,0.8395224809646606,0.5883299112319946,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494564056396484,0.3698203861713409,0.3573431968688965,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.642988383769989,0.2306860983371734,1.0734739303588867,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940915584564209,0.3585737645626068,0.3585737645626068,1.0,1.0,-3.4752042293548584,0.9249028563499452,2.550301313400269,0.1388431638479232,0.8946569561958313,0.8946569561958313,0.0,271.8800354003906,259.0,51022.2578125,0.0,4006.51953125,1.0,279.45819091796875,282.8016357421875,292.17236328125,295.46954345703125,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651345014572144,3.651369094848633,8.896087706489197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.38916015625,0.0,1537.6182861328125,1895.4371337890625,0.0,4300.0,0.9058255553245544,1.0,0.0,3.0,1.0,0.0
12244260,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601417899131775,0.3842126727104187,0.3518706858158111,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479298949241638,0.5398229956626892,0.5167127251625061,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853049516677856,0.8403481841087341,0.5882765054702759,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498829960823059,0.3682009577751159,0.3553494811058044,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426586508750916,0.2289280444383621,1.0638974905014038,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893041133880615,0.3585794270038605,0.3585794270038605,1.0,1.0,-3.4539923667907715,0.9181549549102784,2.535837173461914,0.1367054581642151,0.8926800489425659,0.8926800489425659,0.0,268.0795288085937,247.0,49534.75,0.0,3930.53173828125,1.0,279.7421264648437,282.9941101074219,292.0467224121094,295.2052307128906,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6380319595336914,3.6380558013916016,8.831333389025531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.583984375,0.0,1522.435302734375,1895.4371337890625,0.0,4300.0,0.9028424620628356,1.0,0.0,3.0,1.0,0.0
12244320,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601417899131775,0.3842126727104187,0.3518706858158111,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479298949241638,0.5398229956626892,0.5167127251625061,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853049516677856,0.8403481841087341,0.5882765054702759,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498829960823059,0.3682009577751159,0.3553494811058044,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426586508750916,0.2289280444383621,1.0638974905014038,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893041133880615,0.3585794270038605,0.3585794270038605,1.0,1.0,-3.4539923667907715,0.9181549549102784,2.535837173461914,0.1367054581642151,0.8926800489425659,0.8926800489425659,0.0,268.0795288085937,247.0,49534.75,0.0,3930.53173828125,1.0,279.7421264648437,282.9941101074219,292.0467224121094,295.2052307128906,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6380319595336914,3.6380558013916016,8.831333389025531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.583984375,0.0,1522.435302734375,1895.4371337890625,0.0,4300.0,0.9028424620628356,1.0,0.0,3.0,1.0,0.0
12244380,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7647194862365723,0.3833253383636474,0.3505339026451111,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8529059886932373,0.5383609533309937,0.5147499442100525,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9917562007904052,0.8428292274475098,0.5895202159881592,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7545401453971863,0.3677529096603393,0.3543764948844909,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.646061897277832,0.2281247228384018,1.0578532218933103,284.87725830078125,284.95001220703125,298.902587890625,288.97833251953125,297.6201171875,297.1561279296875,284.8781433105469,1.0,0.6835659146308899,0.3585848808288574,0.3585848808288574,1.0,1.0,-3.4430699348449707,0.9147121906280518,2.528357744216919,0.1356023699045181,0.8931618928909302,0.8931618928909302,0.0,259.399658203125,247.0,48172.109375,0.0,3852.205078125,1.0,280.0403137207031,283.20819091796875,291.9571838378906,295.0116882324219,293.1499938964844,293.1499938964844,280.04998779296875,36184.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948743581771852,1.0,0.0,0.0,3.6309616565704346,3.6309854984283447,8.797041459729371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.55322265625,0.0,1513.4613037109375,1895.4371337890625,0.0,4256.61572265625,0.9011644721031188,1.0,0.0,3.0,1.0,0.0
