time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7649713754653931,0.383292019367218,0.3504935204982757,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8531774878501892,0.5383066534996033,0.514686107635498,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.992070496082306,0.8429307341575623,0.5895861983299255,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7547931671142578,0.3677422702312469,0.354351133108139,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6462573409080505,0.2281004637479782,1.0576622486114502,284.87823486328125,284.95001220703125,298.89990234375,288.97705078125,297.6195678710937,297.1564025878906,284.87896728515625,1.0,0.6833171844482422,0.3585850894451141,0.3585850894451141,1.0,1.0,-3.4427638053894043,0.9146157503128052,2.5281479358673096,0.1355747878551483,0.8931364417076111,0.8931364417076111,0.0,258.9834899902344,235.0,48161.61328125,0.0,3848.999755859375,1.0,280.0416564941406,283.20947265625,291.9569396972656,295.0128173828125,293.1499938964844,293.1499938964844,280.3500061035156,36181.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948115348815918,1.0,0.0,0.0,3.6307408809661865,3.6307647228240967,8.795971666586411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.70556640625,0.0,1513.1959228515625,1895.4371337890625,0.0,4256.08203125,0.9011118412017822,1.0,0.0,3.0,1.0,0.0
12244500,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7683319449424744,0.3830637037754059,0.3499964773654938,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8568110466003418,0.5378172397613525,0.5139123201370239,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9960772395133972,0.8444882035255432,0.5904009342193604,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7581824660301208,0.3677554428577423,0.3540662229061126,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6489111185073853,0.2279091626405716,1.0554627180099487,285.0080871582031,284.95001220703125,298.8654479980469,288.96075439453125,297.6143493652344,297.16180419921875,285.01434326171875,1.0,0.680156946182251,0.3585879206657409,0.3585879206657409,1.0,1.0,-3.4392240047454834,0.9135025143623352,2.525721549987793,0.1352275907993316,0.8947882652282715,0.8947882652282715,0.0,253.6082763671875,235.0,47072.26953125,0.0,3808.676025390625,1.0,280.2981872558594,283.37994384765625,291.9060974121094,294.8390197753906,293.1499938964844,293.1499938964844,280.3500061035156,36064.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875587224960328,1.0,0.0,0.0,3.62982177734375,3.62984561920166,8.791518553152855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.05908203125,0.0,1511.318359375,1895.4371337890625,0.0,4194.0732421875,0.9008609652519226,1.0,0.0,3.0,1.0,0.0
12244560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7721101641654968,0.3829571902751922,0.3496951162815094,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8608670234680176,0.5374695062637329,0.5133563876152039,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.8462247848510742,0.5900940299034119,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.761972963809967,0.3678985834121704,0.3539616465568542,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6519457101821899,0.2278401255607605,1.0539792776107788,285.04791259765625,284.95001220703125,298.8300170898437,288.94366455078125,297.60992431640625,297.16876220703125,285.0484924316406,1.0,0.6769207119941711,0.3585626482963562,0.3585626482963562,1.0,1.0,-3.435927629470825,0.9123784899711608,2.5235490798950195,0.1349698454141616,0.8958809971809387,0.8958809971809387,0.0,248.0920562744141,223.0,46878.88671875,0.0,3768.184814453125,1.0,280.3417053222656,283.4250793457031,291.90557861328125,294.8717041015625,293.1499938964844,293.1499938964844,280.6499938964844,35972.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984307825565338,1.0,0.0,0.0,3.631193161010742,3.631217002868652,8.798162980383495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.4140625,0.0,1512.143310546875,1895.4371337890625,0.0,4166.05517578125,0.9010711908340454,1.0,0.0,3.0,1.0,0.0
12244620,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785910964012146,0.3828313052654266,0.3492261469364166,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.86782306432724,0.5369008779525757,0.5124378800392151,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521093130111694,0.5757960677146912,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7686001658439636,0.3683100640773773,0.353962779045105,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572979092597961,0.2278493344783783,1.0521442890167236,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080322265625,297.1933898925781,285.2058410644531,1.0,0.6693220138549805,0.3585120737552643,0.3585120737552643,1.0,1.0,-3.4147894382476807,0.9054836630821228,2.509305715560913,0.1334133893251419,0.9006541967391968,0.9006541967391968,0.0,238.49853515625,211.0,45518.60546875,0.0,3660.781982421875,1.0,280.6416320800781,283.6285705566406,291.8655700683594,294.7470397949219,293.1499938964844,293.1499938964844,280.3500061035156,35753.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733769297599792,1.0,0.0,0.0,3.6399080753326416,3.639932155609131,8.840445389068918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.46875,0.0,1520.1300048828125,1895.4371337890625,0.0,4070.890869140625,0.9028663635253906,1.0,0.0,3.0,1.0,0.0
12244680,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785910964012146,0.3828313052654266,0.3492261469364166,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.86782306432724,0.5369008779525757,0.5124378800392151,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.8521093130111694,0.5757960677146912,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7686001658439636,0.3683100640773773,0.353962779045105,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572979092597961,0.2278493344783783,1.0521442890167236,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,297.6080322265625,297.1933898925781,285.2058410644531,1.0,0.6693220138549805,0.3585120737552643,0.3585120737552643,1.0,1.0,-3.4147894382476807,0.9054836630821228,2.509305715560913,0.1334133893251419,0.9006541967391968,0.9006541967391968,0.0,238.49853515625,211.0,45518.60546875,0.0,3660.781982421875,1.0,280.6416320800781,283.6285705566406,291.8655700683594,294.7470397949219,293.1499938964844,293.1499938964844,280.3500061035156,35753.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733769297599792,1.0,0.0,0.0,3.6399080753326416,3.639932155609131,8.840445389068918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.46875,0.0,1520.1300048828125,1895.4371337890625,0.0,4070.890869140625,0.9028663635253906,1.0,0.0,3.0,1.0,0.0
12244740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847816348075867,0.3810503482818603,0.347813606262207,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.874758780002594,0.5347500443458557,0.5106030702590942,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578692078590393,0.5603153705596924,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752271890640259,0.3675844371318817,0.353330910205841,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627281308174133,0.2271783649921417,1.0487457513809204,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607475280761719,0.3584614992141723,0.3584614992141723,1.0,1.0,-3.387504816055298,0.896675169467926,2.4908297061920166,0.1303424537181854,0.9000720977783203,0.9000720977783203,0.0,228.63780212402344,199.0,46373.0390625,0.0,3538.36083984375,1.0,280.3578796386719,283.4025573730469,291.90802001953125,294.9105834960937,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985361635684967,1.0,0.0,0.0,3.645463705062866,3.645487546920776,8.867451697369688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.9736328125,0.0,1527.176513671875,1895.4371337890625,0.0,4175.15185546875,0.9041627645492554,1.0,0.0,3.0,1.0,0.0
12244800,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847816348075867,0.3810503482818603,0.347813606262207,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.874758780002594,0.5347500443458557,0.5106030702590942,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578692078590393,0.5603153705596924,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752271890640259,0.3675844371318817,0.353330910205841,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627281308174133,0.2271783649921417,1.0487457513809204,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5971069335937,297.2073669433594,285.015625,1.0,0.6607475280761719,0.3584614992141723,0.3584614992141723,1.0,1.0,-3.387504816055298,0.896675169467926,2.4908297061920166,0.1303424537181854,0.9000720977783203,0.9000720977783203,0.0,228.63780212402344,199.0,46373.0390625,0.0,3538.36083984375,1.0,280.3578796386719,283.4025573730469,291.90802001953125,294.9105834960937,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985361635684967,1.0,0.0,0.0,3.645463705062866,3.645487546920776,8.867451697369688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.9736328125,0.0,1527.176513671875,1895.4371337890625,0.0,4175.15185546875,0.9041627645492554,1.0,0.0,3.0,1.0,0.0
12244860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897771000862122,0.3779143691062927,0.3449514806270599,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807237148284912,0.5311068296432495,0.5071659684181213,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624418377876282,0.5455097556114197,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.780883252620697,0.3656268417835235,0.3514273464679718,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672156453132629,0.2255909591913223,1.041087031364441,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510015726089478,0.3585892915725708,0.3585892915725708,1.0,1.0,-3.350632429122925,0.8853008151054382,2.465331792831421,0.127290278673172,0.896414577960968,0.896414577960968,0.0,218.9870758056641,187.0,47110.30859375,0.0,3396.90673828125,1.0,280.05828857421875,283.1540832519531,291.87603759765625,294.9453125,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982119202613832,1.0,0.0,0.0,3.64255690574646,3.64258074760437,8.853316444401571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.091796875,0.0,1525.6396484375,1895.4371337890625,0.0,4284.9072265625,0.9036596417427064,1.0,0.0,3.0,1.0,0.0
12244920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897771000862122,0.3779143691062927,0.3449514806270599,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807237148284912,0.5311068296432495,0.5071659684181213,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624418377876282,0.5455097556114197,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.780883252620697,0.3656268417835235,0.3514273464679718,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672156453132629,0.2255909591913223,1.041087031364441,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510015726089478,0.3585892915725708,0.3585892915725708,1.0,1.0,-3.350632429122925,0.8853008151054382,2.465331792831421,0.127290278673172,0.896414577960968,0.896414577960968,0.0,218.9870758056641,187.0,47110.30859375,0.0,3396.90673828125,1.0,280.05828857421875,283.1540832519531,291.87603759765625,294.9453125,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982119202613832,1.0,0.0,0.0,3.64255690574646,3.64258074760437,8.853316444401571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.091796875,0.0,1525.6396484375,1895.4371337890625,0.0,4284.9072265625,0.9036596417427064,1.0,0.0,3.0,1.0,0.0
12244980,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962846159934998,0.3759639859199524,0.3424743115901947,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881964087486267,0.528450608253479,0.5039379596710205,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.869458794593811,0.5287973284721375,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877737283706665,0.364260196685791,0.3495235741138458,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726582050323486,0.224305123090744,1.032854080200195,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404597759246826,0.3587170541286468,0.3587170541286468,1.0,1.0,-3.31147837638855,0.8731964826583862,2.438282012939453,0.1238431110978126,0.8973147869110107,0.8973147869110107,0.0,208.47027587890625,190.0,45583.00390625,0.0,3248.257568359375,1.0,280.34210205078125,283.3330383300781,291.7444763183594,294.6548767089844,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863126873970032,1.0,0.0,0.0,3.6410937309265137,3.641117811203003,8.846205901136273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.4521484375,0.0,1523.45751953125,1895.4371337890625,0.0,4183.35009765625,0.903306007385254,1.0,0.0,3.0,1.0,0.0
12245040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962846159934998,0.3759639859199524,0.3424743115901947,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881964087486267,0.528450608253479,0.5039379596710205,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.869458794593811,0.5287973284721375,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877737283706665,0.364260196685791,0.3495235741138458,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726582050323486,0.224305123090744,1.032854080200195,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404597759246826,0.3587170541286468,0.3587170541286468,1.0,1.0,-3.31147837638855,0.8731964826583862,2.438282012939453,0.1238431110978126,0.8973147869110107,0.8973147869110107,0.0,208.47027587890625,190.0,45583.00390625,0.0,3248.257568359375,1.0,280.34210205078125,283.3330383300781,291.7444763183594,294.6548767089844,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863126873970032,1.0,0.0,0.0,3.6410937309265137,3.641117811203003,8.846205901136273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.4521484375,0.0,1523.45751953125,1895.4371337890625,0.0,4183.35009765625,0.903306007385254,1.0,0.0,3.0,1.0,0.0
12245100,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7988064289093018,0.3754645586013794,0.3417582213878631,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8909936547279358,0.5276122689247131,0.5028623342514038,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.8738905191421509,0.522851288318634,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7904148101806641,0.3639534115791321,0.3489824533462524,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.674734890460968,0.2239492535591125,1.030204176902771,285.0569152832031,284.95001220703125,298.4747314453125,288.7619934082031,297.5650939941406,297.2392272949219,285.0631103515625,1.0,0.6371432542800903,0.358780950307846,0.358780950307846,1.0,1.0,-3.298317670822144,0.8691928386688232,2.4291248321533203,0.1225538402795791,0.8992127776145935,0.8992127776145935,0.0,204.82205200195312,190.0,44442.1953125,0.0,3198.383056640625,1.0,280.5985717773437,283.4976501464844,291.6840209960937,294.4612731933594,293.1499938964844,293.1499938964844,280.6499938964844,35934.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765008687973022,1.0,0.0,0.0,3.6424193382263184,3.642443180084229,8.852647397361579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.7509765625,0.0,1524.259521484375,1895.4371337890625,0.0,4098.23388671875,0.9035786986351012,1.0,0.0,3.0,1.0,0.0
12245160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8008310794830322,0.3751605451107025,0.3413653373718261,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8931690454483032,0.5270036458969116,0.5021446347236633,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.8783565163612366,0.5184087753295898,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.7925368547439575,0.3638418912887573,0.3487310111522674,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.6764150857925415,0.2237581759691238,1.028660535812378,285.0931091308594,284.95001220703125,298.43212890625,288.7393493652344,297.5668029785156,297.2566833496094,285.0935974121094,1.0,0.6346995830535889,0.3590436279773712,0.3590436279773712,1.0,1.0,-3.28947377204895,0.8671096563339233,2.4223639965057373,0.1223519742488861,0.900570809841156,0.900570809841156,0.0,202.1674041748047,193.0,44223.80859375,0.0,3163.922119140625,1.0,280.64166259765625,283.5387878417969,291.68023681640625,294.4842224121094,293.1499938964844,293.1499938964844,280.3500061035156,35860.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971215546131134,1.0,0.0,0.0,3.6457464694976807,3.645770311355591,8.86882730810612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.48583984375,0.0,1527.400146484375,1895.4371337890625,0.0,4051.90771484375,0.9042422771453856,1.0,0.0,3.0,1.0,0.0
12245220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016127347946167,0.3730546534061432,0.3398511409759521,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941365480422974,0.5244013667106628,0.5000702142715454,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842577338218689,0.514642059803009,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938337326049805,0.362642228603363,0.3478501439094543,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772756576538086,0.2227579951286316,1.0248591899871826,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316165924072266,0.3595689833164215,0.3595689833164215,1.0,1.0,-3.274998903274536,0.8640252351760864,2.41097354888916,0.1225083321332931,0.8986064791679382,0.8986064791679382,0.0,199.6380310058593,196.0,45131.93359375,0.0,3118.01953125,1.0,280.3578491210937,283.3196716308594,291.72418212890625,294.6466369628906,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814726114273072,1.0,0.0,0.0,3.646439552307129,3.646463632583618,8.87220039658132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.73779296875,0.0,1529.2371826171875,1895.4371337890625,0.0,4141.5107421875,0.9044703841209412,1.0,0.0,3.0,1.0,0.0
12245280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016127347946167,0.3730546534061432,0.3398511409759521,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8941365480422974,0.5244013667106628,0.5000702142715454,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842577338218689,0.514642059803009,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938337326049805,0.362642228603363,0.3478501439094543,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772756576538086,0.2227579951286316,1.0248591899871826,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316165924072266,0.3595689833164215,0.3595689833164215,1.0,1.0,-3.274998903274536,0.8640252351760864,2.41097354888916,0.1225083321332931,0.8986064791679382,0.8986064791679382,0.0,199.6380310058593,196.0,45131.93359375,0.0,3118.01953125,1.0,280.3578491210937,283.3196716308594,291.72418212890625,294.6466369628906,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814726114273072,1.0,0.0,0.0,3.646439552307129,3.646463632583618,8.87220039658132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.73779296875,0.0,1529.2371826171875,1895.4371337890625,0.0,4141.5107421875,0.9044703841209412,1.0,0.0,3.0,1.0,0.0
12245340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000566363334656,0.3714631497859955,0.3381431400775909,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925016522407532,0.5221961140632629,0.4977259337902069,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894947171211243,0.5149669051170349,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927800416946411,0.3616494536399841,0.3467254936695099,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759801506996155,0.2217738330364227,1.0199754238128662,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300366520881653,0.3600943684577942,0.3600943684577942,1.0,1.0,-3.2632830142974854,0.8618167042732239,2.4014663696289062,0.1228292733430862,0.9013082385063172,0.9013082385063172,0.0,199.2957000732422,199.0,43877.55859375,0.0,3090.633544921875,1.0,280.64215087890625,283.5130920410156,291.6128234863281,294.40789794921875,293.1499938964844,293.1499938964844,280.3500061035156,35880.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714911580085754,1.0,0.0,0.0,3.650200128555298,3.650224208831787,8.890509661796386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.3330078125,0.0,1532.498046875,1895.4371337890625,0.0,4054.331298828125,0.9052496552467346,1.0,0.0,3.0,1.0,0.0
12245400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8000566363334656,0.3714631497859955,0.3381431400775909,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8925016522407532,0.5221961140632629,0.4977259337902069,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894947171211243,0.5149669051170349,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927800416946411,0.3616494536399841,0.3467254936695099,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759801506996155,0.2217738330364227,1.0199754238128662,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300366520881653,0.3600943684577942,0.3600943684577942,1.0,1.0,-3.2632830142974854,0.8618167042732239,2.4014663696289062,0.1228292733430862,0.9013082385063172,0.9013082385063172,0.0,199.2957000732422,199.0,43877.55859375,0.0,3090.633544921875,1.0,280.64215087890625,283.5130920410156,291.6128234863281,294.40789794921875,293.1499938964844,293.1499938964844,280.3500061035156,35880.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714911580085754,1.0,0.0,0.0,3.650200128555298,3.650224208831787,8.890509661796386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.3330078125,0.0,1532.498046875,1895.4371337890625,0.0,4054.331298828125,0.9052496552467346,1.0,0.0,3.0,1.0,0.0
12245460,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971130013465881,0.3689684867858886,0.3363400995731354,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893703818321228,0.5191690325737,0.4953200221061706,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.892622709274292,0.5177547335624695,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904205322265625,0.3600861132144928,0.3455880284309387,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735126376152039,0.2203755378723144,1.0149352550506592,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294756531715393,0.3602553904056549,0.3602553904056549,1.0,1.0,-3.254149913787842,0.8593865633010864,2.394763469696045,0.1225114613771438,0.8988949656486511,0.8988949656486511,0.0,200.3213806152344,202.0,44787.8671875,0.0,3076.5751953125,1.0,280.3578491210937,283.2944641113281,291.6340026855469,294.5390930175781,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824810028076172,1.0,0.0,0.0,3.6496548652648926,3.649678945541382,8.887853368833021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.732421875,0.0,1533.0626220703125,1895.4371337890625,0.0,4150.251953125,0.9052113890647888,1.0,0.0,3.0,1.0,0.0
12245520,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971130013465881,0.3689684867858886,0.3363400995731354,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893703818321228,0.5191690325737,0.4953200221061706,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.892622709274292,0.5177547335624695,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904205322265625,0.3600861132144928,0.3455880284309387,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735126376152039,0.2203755378723144,1.0149352550506592,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.498046875,297.2570495605469,284.8764953613281,1.0,0.6294756531715393,0.3602553904056549,0.3602553904056549,1.0,1.0,-3.254149913787842,0.8593865633010864,2.394763469696045,0.1225114613771438,0.8988949656486511,0.8988949656486511,0.0,200.3213806152344,202.0,44787.8671875,0.0,3076.5751953125,1.0,280.3578491210937,283.2944641113281,291.6340026855469,294.5390930175781,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824810028076172,1.0,0.0,0.0,3.6496548652648926,3.649678945541382,8.887853368833021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.732421875,0.0,1533.0626220703125,1895.4371337890625,0.0,4150.251953125,0.9052113890647888,1.0,0.0,3.0,1.0,0.0
12245580,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932884097099304,0.3671074211597442,0.3344503045082092,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852487206459045,0.5166664123535156,0.4927561581134796,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957984447479248,0.5221104025840759,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871339917182922,0.3588416576385498,0.3442866504192352,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701198220252991,0.2190605998039245,1.00888192653656,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293837428092957,0.360416442155838,0.360416442155838,1.0,1.0,-3.2451822757720947,0.8569775819778442,2.38820481300354,0.1220645383000373,0.9011574387550354,0.9011574387550354,0.0,202.15789794921875,205.0,43529.55859375,0.0,3067.434326171875,1.0,280.64215087890625,283.4889831542969,291.51495361328125,294.289306640625,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721916913986206,1.0,0.0,0.0,3.651886463165283,3.651910543441773,8.898725809558528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.98828125,0.0,1534.6826171875,1895.4371337890625,0.0,4060.488037109375,0.9056546688079834,1.0,0.0,3.0,1.0,0.0
12245640,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932884097099304,0.3671074211597442,0.3344503045082092,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852487206459045,0.5166664123535156,0.4927561581134796,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957984447479248,0.5221104025840759,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7871339917182922,0.3588416576385498,0.3442866504192352,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701198220252991,0.2190605998039245,1.00888192653656,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293837428092957,0.360416442155838,0.360416442155838,1.0,1.0,-3.2451822757720947,0.8569775819778442,2.38820481300354,0.1220645383000373,0.9011574387550354,0.9011574387550354,0.0,202.15789794921875,205.0,43529.55859375,0.0,3067.434326171875,1.0,280.64215087890625,283.4889831542969,291.51495361328125,294.289306640625,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721916913986206,1.0,0.0,0.0,3.651886463165283,3.651910543441773,8.898725809558528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.98828125,0.0,1534.6826171875,1895.4371337890625,0.0,4060.488037109375,0.9056546688079834,1.0,0.0,3.0,1.0,0.0
12245700,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7915250658988953,0.365959495306015,0.3336946070194244,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8833138942718506,0.5152413249015808,0.4916814565658569,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.8969207406044006,0.5243189334869385,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7856175899505615,0.3581208884716034,0.3438021838665008,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6685378551483154,0.2183431386947631,1.006334662437439,284.8968505859375,284.95001220703125,298.03497314453125,288.5240478515625,297.4534606933594,297.2445983886719,284.8893127441406,1.0,0.6295350790023804,0.3604969680309295,0.3604969680309295,1.0,1.0,-3.2419936656951904,0.856185257434845,2.3858084678649902,0.1220278292894363,0.8995556831359863,0.8995556831359863,0.0,203.1578521728516,205.0,44406.609375,0.0,3066.107421875,1.0,280.3986511230469,283.3228759765625,291.5565490722656,294.4682922363281,293.1499938964844,293.1499938964844,280.3500061035156,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788292050361632,1.0,0.0,0.0,3.6519386768341056,3.651962757110596,8.898979899640835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.43359375,0.0,1535.3338623046875,1895.4371337890625,0.0,4118.5380859375,0.9056702852249146,1.0,0.0,3.0,1.0,0.0
12245760,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7889834046363831,0.3644025921821594,0.3324962258338928,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8806499242782593,0.5134044885635376,0.490168035030365,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9990000128746032,0.8972944021224976,0.5273563861846924,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7834450006484985,0.3570849001407623,0.3430064022541046,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6663760542869568,0.2173937708139419,1.0028116703033447,284.8442687988281,284.95001220703125,297.990234375,288.49951171875,297.4320678710937,297.2315673828125,284.8424072265625,1.0,0.6296727657318115,0.3605731725692749,0.3605731725692749,1.0,1.0,-3.2371954917907715,0.854861855506897,2.382333755493164,0.1218377128243446,0.8982850313186646,0.8982850313186646,0.0,204.5236358642578,208.0,44421.84765625,0.0,3063.3447265625,1.0,280.3576965332031,283.27032470703125,291.5350341796875,294.4171142578125,293.1499938964844,293.1499938964844,280.6499938964844,36084.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829095602035522,1.0,0.0,0.0,3.649614810943604,3.6496388912200928,8.887658964340517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.3740234375,0.0,1533.36865234375,1895.4371337890625,0.0,4153.962890625,0.9052344560623168,1.0,0.0,3.0,1.0,0.0
12245820,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843644618988037,0.3623540103435516,0.3304640650749206,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756986856460571,0.5106896758079529,0.4874323606491089,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991391062736511,0.5331936478614807,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793932557106018,0.3556720614433288,0.3415739238262176,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622410416603088,0.2158526480197906,0.9958566427230836,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300393342971802,0.3607256114482879,0.3607256114482879,1.0,1.0,-3.22839093208313,0.852472722530365,2.37591814994812,0.1213999092578888,0.9000929594039917,0.9000929594039917,0.0,207.1848907470703,211.0,43149.109375,0.0,3059.14794921875,1.0,280.64215087890625,283.46551513671875,291.4151306152344,294.16552734375,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972236156463623,1.0,0.0,0.0,3.650017976760864,3.6500420570373535,8.889621767593781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.798828125,0.0,1532.969970703125,1895.4371337890625,0.0,4060.87841796875,0.905270516872406,1.0,0.0,3.0,1.0,0.0
12245880,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843644618988037,0.3623540103435516,0.3304640650749206,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756986856460571,0.5106896758079529,0.4874323606491089,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991391062736511,0.5331936478614807,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793932557106018,0.3556720614433288,0.3415739238262176,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622410416603088,0.2158526480197906,0.9958566427230836,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300393342971802,0.3607256114482879,0.3607256114482879,1.0,1.0,-3.22839093208313,0.852472722530365,2.37591814994812,0.1213999092578888,0.9000929594039917,0.9000929594039917,0.0,207.1848907470703,211.0,43149.109375,0.0,3059.14794921875,1.0,280.64215087890625,283.46551513671875,291.4151306152344,294.16552734375,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972236156463623,1.0,0.0,0.0,3.650017976760864,3.6500420570373535,8.889621767593781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.798828125,0.0,1532.969970703125,1895.4371337890625,0.0,4060.87841796875,0.905270516872406,1.0,0.0,3.0,1.0,0.0
12245940,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811791896820068,0.3612138628959656,0.3293832838535309,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721016645431519,0.5089345574378967,0.4857022166252136,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.902248203754425,0.5378167033195496,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765987515449524,0.3550337255001068,0.3409155309200287,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592460870742798,0.2148604840040207,0.9913147687911988,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.630786120891571,0.360878050327301,0.360878050327301,1.0,1.0,-3.2243123054504395,0.8516021370887756,2.3727102279663086,0.1214444264769554,0.9043300151824952,0.9043300151824952,0.0,209.44009399414065,214.0,41920.4375,0.0,3062.83203125,1.0,280.9417724609375,283.6789245605469,291.3488464355469,294.0067443847656,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95840722322464,1.0,0.0,0.0,3.657495260238648,3.6575193405151367,8.926081136451103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.81494140625,0.0,1539.9083251953125,1895.4371337890625,0.0,3938.375244140625,0.9068208932876588,1.0,0.0,3.0,1.0,0.0
12246000,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811791896820068,0.3612138628959656,0.3293832838535309,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721016645431519,0.5089345574378967,0.4857022166252136,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.902248203754425,0.5378167033195496,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765987515449524,0.3550337255001068,0.3409155309200287,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592460870742798,0.2148604840040207,0.9913147687911988,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.16162109375,1.0,0.630786120891571,0.360878050327301,0.360878050327301,1.0,1.0,-3.2243123054504395,0.8516021370887756,2.3727102279663086,0.1214444264769554,0.9043300151824952,0.9043300151824952,0.0,209.44009399414065,214.0,41920.4375,0.0,3062.83203125,1.0,280.9417724609375,283.6789245605469,291.3488464355469,294.0067443847656,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95840722322464,1.0,0.0,0.0,3.657495260238648,3.6575193405151367,8.926081136451103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.81494140625,0.0,1539.9083251953125,1895.4371337890625,0.0,3938.375244140625,0.9068208932876588,1.0,0.0,3.0,1.0,0.0
12246060,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770324945449829,0.3587443828582763,0.3277269601821899,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.867667019367218,0.5059544444084167,0.4834736883640289,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031551480293274,0.5435428619384766,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730887532234192,0.3535454273223877,0.3399673998355865,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557226181030273,0.2133568972349167,0.9862035512924194,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316864490509033,0.3610399961471557,0.3610399961471557,1.0,1.0,-3.2192482948303223,0.8504315614700317,2.368816614151001,0.1215628609061241,0.9032716751098632,0.9032716751098632,0.0,212.2705841064453,217.0,42867.9609375,0.0,3067.543212890625,1.0,280.6577453613281,283.4596252441406,291.39337158203125,294.1727905273437,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704742431640624,1.0,0.0,0.0,3.661536931991577,3.6615610122680655,8.94581944521633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.5712890625,0.0,1545.3912353515625,1895.4371337890625,0.0,4045.385009765625,0.907787024974823,1.0,0.0,3.0,1.0,0.0
12246120,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770324945449829,0.3587443828582763,0.3277269601821899,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.867667019367218,0.5059544444084167,0.4834736883640289,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031551480293274,0.5435428619384766,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730887532234192,0.3535454273223877,0.3399673998355865,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557226181030273,0.2133568972349167,0.9862035512924194,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316864490509033,0.3610399961471557,0.3610399961471557,1.0,1.0,-3.2192482948303223,0.8504315614700317,2.368816614151001,0.1215628609061241,0.9032716751098632,0.9032716751098632,0.0,212.2705841064453,217.0,42867.9609375,0.0,3067.543212890625,1.0,280.6577453613281,283.4596252441406,291.39337158203125,294.1727905273437,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704742431640624,1.0,0.0,0.0,3.661536931991577,3.6615610122680655,8.94581944521633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.5712890625,0.0,1545.3912353515625,1895.4371337890625,0.0,4045.385009765625,0.907787024974823,1.0,0.0,3.0,1.0,0.0
12246180,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7717238068580627,0.3554831445217132,0.3251786828041076,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.8622022867202759,0.5021559596061707,0.480322390794754,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.9990000128746032,0.9015400409698486,0.5503529906272888,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7685053944587708,0.3512672185897827,0.3381974995136261,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.651279628276825,0.2113019078969955,0.9785392880439758,284.78228759765625,284.95001220703125,297.64862060546875,288.3124084472656,297.2994689941406,297.1739501953125,284.779541015625,1.0,0.6321834325790405,0.3611831367015838,0.3611831367015838,1.0,1.0,-3.2092463970184326,0.8476142287254333,2.3616321086883545,0.1211158409714698,0.8996340036392212,0.8996340036392212,0.0,215.50880432128903,217.0,43753.375,0.0,3063.9169921875,1.0,280.36248779296875,283.22662353515625,291.37548828125,294.2371520996094,293.1499938964844,293.1499938964844,280.3500061035156,36120.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843286275863647,1.0,0.0,0.0,3.6580147743225098,3.658038854598999,8.928617489800672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.17333984375,0.0,1543.0040283203125,1895.4371337890625,0.0,4166.23486328125,0.9071283936500548,1.0,0.0,3.0,1.0,0.0
12246240,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7709605097770691,0.3550397753715515,0.3247933089733124,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.8614212274551392,0.501631498336792,0.4798476994037628,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9990000128746032,0.9012401700019836,0.5513180494308472,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.7678371071815491,0.3509389162063598,0.3379116058349609,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.650632381439209,0.211003229022026,0.9773306250572203,284.7750244140625,284.95001220703125,297.6387023925781,288.3070373535156,297.2935485839844,297.1694641113281,284.7728881835937,1.0,0.6322197318077087,0.3612019419670105,0.3612019419670105,1.0,1.0,-3.207576036453247,0.8471291065216064,2.3604469299316406,0.1210158318281173,0.8992710709571838,0.8992710709571838,0.0,215.96041870117188,220.0,43730.76171875,0.0,3062.82373046875,1.0,280.3582458496094,283.22003173828125,291.362548828125,294.2159729003906,293.1499938964844,293.1499938964844,280.6499938964844,36136.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849405288696288,1.0,0.0,0.0,3.65717363357544,3.6571977138519287,8.924511121222167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.81787109375,0.0,1542.1907958984375,1895.4371337890625,0.0,4171.5185546875,0.9069561958312988,1.0,0.0,3.0,1.0,0.0
