time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246300,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7679243683815002,0.3535301983356476,0.323276162147522,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8582797646522522,0.4997374415397644,0.4779218733310699,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.9004669189453125,0.5552307367324829,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7651418447494507,0.3497745394706726,0.3367435932159424,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6479828953742981,0.2098585665225982,0.9722006916999816,284.88629150390625,284.95001220703125,297.5963134765625,288.28399658203125,297.2723083496094,297.15576171875,284.8924560546875,1.0,0.6323468089103699,0.3612829148769378,0.3612829148769378,1.0,1.0,-3.200565814971924,0.8451005220413208,2.3554654121398926,0.1205615550279617,0.8999048471450806,0.8999048471450806,0.0,217.78903198242188,220.0,42641.390625,0.0,3057.88134765625,1.0,280.6015014648437,283.3735046386719,291.2577514648437,293.9538269042969,293.1499938964844,293.1499938964844,280.6499938964844,36097.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780866503715516,1.0,0.0,0.0,3.655031204223633,3.655055284500122,8.914058184927853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.9755859375,0.0,1539.5,1895.4371337890625,0.0,4112.0693359375,0.9065024852752686,1.0,0.0,3.0,1.0,0.0
12246360,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7656468152999878,0.3524518311023712,0.3222356736660003,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8558308482170105,0.4982697665691376,0.4764619171619415,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.9002795815467834,0.5583874583244324,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7630667686462402,0.3489303886890411,0.3359001874923706,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.6458539366722107,0.2089260816574096,0.9679659008979796,284.92041015625,284.95001220703125,297.554443359375,288.2613220214844,297.256103515625,297.1487121582031,284.9208068847656,1.0,0.6325157284736633,0.3613962531089782,0.3613962531089782,1.0,1.0,-3.195245742797852,0.8437039852142334,2.351541757583618,0.1203502416610717,0.9000887274742126,0.9000887274742126,0.0,219.28924560546875,223.0,42404.97265625,0.0,3054.75048828125,1.0,280.6423645019531,283.4136657714844,291.22283935546875,293.9303283691406,293.1499938964844,293.1499938964844,280.3500061035156,36050.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731960892677308,1.0,0.0,0.0,3.6546130180358887,3.654637098312378,8.912019211493316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.95361328125,0.0,1538.6868896484375,1895.4371337890625,0.0,4069.3046875,0.9063509106636048,1.0,0.0,3.0,1.0,0.0
12246420,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607696652412415,0.3492410480976105,0.3198262453079223,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507102727890015,0.4943765103816986,0.4732734560966491,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980360627174377,0.5650017857551575,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587347030639648,0.3465752601623535,0.3340595662593841,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415041089057922,0.2066642045974731,0.9592206478118896,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328154802322388,0.3616228997707367,0.3616228997707367,1.0,1.0,-3.1837453842163086,0.84063321352005,2.343112230300904,0.1199957951903343,0.8957319855690002,0.8957319855690002,0.0,222.4591522216797,226.0,43221.50390625,0.0,3047.587890625,1.0,280.3578491210937,283.194091796875,291.2451171875,294.0508117675781,293.1499938964844,293.1499938964844,280.6499938964844,36234.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982290506362915,1.0,0.0,0.0,3.646785736083984,3.6468098163604736,8.873885235516354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.55810546875,0.0,1531.3460693359375,1895.4371337890625,0.0,4148.6015625,0.904703974723816,1.0,0.0,3.0,1.0,0.0
12246480,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607696652412415,0.3492410480976105,0.3198262453079223,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507102727890015,0.4943765103816986,0.4732734560966491,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980360627174377,0.5650017857551575,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587347030639648,0.3465752601623535,0.3340595662593841,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415041089057922,0.2066642045974731,0.9592206478118896,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328154802322388,0.3616228997707367,0.3616228997707367,1.0,1.0,-3.1837453842163086,0.84063321352005,2.343112230300904,0.1199957951903343,0.8957319855690002,0.8957319855690002,0.0,222.4591522216797,226.0,43221.50390625,0.0,3047.587890625,1.0,280.3578491210937,283.194091796875,291.2451171875,294.0508117675781,293.1499938964844,293.1499938964844,280.6499938964844,36234.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982290506362915,1.0,0.0,0.0,3.646785736083984,3.6468098163604736,8.873885235516354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.55810546875,0.0,1531.3460693359375,1895.4371337890625,0.0,4148.6015625,0.904703974723816,1.0,0.0,3.0,1.0,0.0
12246540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560546398162842,0.3467448949813843,0.3174046576023102,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457410931587219,0.4911035597324371,0.4700250923633575,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964818120002747,0.5714656114578247,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545085549354553,0.3446359932422638,0.3321436047554016,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372246742248535,0.2046260684728622,0.9500670433044434,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329951286315918,0.3618495464324951,0.3618495464324951,1.0,1.0,-3.1713855266571045,0.8372845649719238,2.3341009616851807,0.1194361746311187,0.8960753083229065,0.8960753083229065,0.0,225.5470428466797,214.0,41904.75390625,0.0,3038.19677734375,1.0,280.6421203613281,283.3905334472656,291.1308288574219,293.8013000488281,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698210954666138,1.0,0.0,0.0,3.641256093978882,3.641279935836792,8.846993750921683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.8173828125,0.0,1524.429931640625,1895.4371337890625,0.0,4039.632568359375,0.9034210443496704,1.0,0.0,3.0,1.0,0.0
12246600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560546398162842,0.3467448949813843,0.3174046576023102,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457410931587219,0.4911035597324371,0.4700250923633575,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964818120002747,0.5714656114578247,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545085549354553,0.3446359932422638,0.3321436047554016,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372246742248535,0.2046260684728622,0.9500670433044434,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329951286315918,0.3618495464324951,0.3618495464324951,1.0,1.0,-3.1713855266571045,0.8372845649719238,2.3341009616851807,0.1194361746311187,0.8960753083229065,0.8960753083229065,0.0,225.5470428466797,214.0,41904.75390625,0.0,3038.19677734375,1.0,280.6421203613281,283.3905334472656,291.1308288574219,293.8013000488281,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698210954666138,1.0,0.0,0.0,3.641256093978882,3.641279935836792,8.846993750921683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.8173828125,0.0,1524.429931640625,1895.4371337890625,0.0,4039.632568359375,0.9034210443496704,1.0,0.0,3.0,1.0,0.0
12246660,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564275860786438,0.3451931178569793,0.315779834985733,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461414575576782,0.4888025820255279,0.4676046967506408,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974233865737915,0.567680299282074,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551512718200684,0.3434638679027557,0.3308101892471313,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369596719741821,0.2031605690717697,0.942536473274231,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285576224327087,0.3621549308300018,0.3621549308300018,1.0,1.0,-3.1513283252716064,0.8316404819488525,2.319687843322754,0.1185381114482879,0.8987295627593994,0.8987295627593994,0.0,222.6164093017578,202.0,40532.06640625,0.0,2980.312744140625,1.0,280.9416809082031,283.5993957519531,291.0717468261719,293.6434020996094,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539735913276672,1.0,0.0,0.0,3.642637491226196,3.6426613330841056,8.853707527123333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.2451171875,0.0,1524.6151123046875,1895.4371337890625,0.0,3898.687744140625,0.9036096930503844,1.0,0.0,3.0,1.0,0.0
12246720,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564275860786438,0.3451931178569793,0.315779834985733,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461414575576782,0.4888025820255279,0.4676046967506408,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974233865737915,0.567680299282074,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551512718200684,0.3434638679027557,0.3308101892471313,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369596719741821,0.2031605690717697,0.942536473274231,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285576224327087,0.3621549308300018,0.3621549308300018,1.0,1.0,-3.1513283252716064,0.8316404819488525,2.319687843322754,0.1185381114482879,0.8987295627593994,0.8987295627593994,0.0,222.6164093017578,202.0,40532.06640625,0.0,2980.312744140625,1.0,280.9416809082031,283.5993957519531,291.0717468261719,293.6434020996094,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539735913276672,1.0,0.0,0.0,3.642637491226196,3.6426613330841056,8.853707527123333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.2451171875,0.0,1524.6151123046875,1895.4371337890625,0.0,3898.687744140625,0.9036096930503844,1.0,0.0,3.0,1.0,0.0
12246780,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599728107452393,0.3440815806388855,0.3144932687282562,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499597311019897,0.4869938194751739,0.4655888974666595,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012638926506042,0.5573518872261047,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589301466941833,0.3427105247974396,0.3297953307628631,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393469572067261,0.2021074444055557,0.9363370537757874,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216620802879333,0.3624602854251861,0.3624602854251861,1.0,1.0,-3.126270532608032,0.8243722319602966,2.301898241043091,0.1170010045170784,0.9034717679023744,0.9034717679023744,0.0,215.8965759277344,205.0,39171.34375,0.0,2892.596435546875,1.0,281.2417297363281,283.8040466308594,291.0328674316406,293.5165710449219,293.1499938964844,293.1499938964844,280.95001220703125,35745.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382479190826416,1.0,0.0,0.0,3.651603221893311,3.6516270637512207,8.897345082914399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.5869140625,0.0,1533.0478515625,1895.4371337890625,0.0,3756.501220703125,0.9054760932922364,1.0,0.0,3.0,1.0,0.0
12246840,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599728107452393,0.3440815806388855,0.3144932687282562,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499597311019897,0.4869938194751739,0.4655888974666595,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012638926506042,0.5573518872261047,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589301466941833,0.3427105247974396,0.3297953307628631,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393469572067261,0.2021074444055557,0.9363370537757874,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216620802879333,0.3624602854251861,0.3624602854251861,1.0,1.0,-3.126270532608032,0.8243722319602966,2.301898241043091,0.1170010045170784,0.9034717679023744,0.9034717679023744,0.0,215.8965759277344,205.0,39171.34375,0.0,2892.596435546875,1.0,281.2417297363281,283.8040466308594,291.0328674316406,293.5165710449219,293.1499938964844,293.1499938964844,280.95001220703125,35745.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382479190826416,1.0,0.0,0.0,3.651603221893311,3.6516270637512207,8.897345082914399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.5869140625,0.0,1533.0478515625,1895.4371337890625,0.0,3756.501220703125,0.9054760932922364,1.0,0.0,3.0,1.0,0.0
12246900,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7607874274253845,0.3430732190608978,0.3138032555580139,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8508474230766296,0.4856800734996795,0.4645599722862243,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.9028701782226562,0.5543224811553955,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7599173188209534,0.3420510292053222,0.3293033838272095,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6398699879646301,0.2014603167772293,0.9336344003677368,285.0694580078125,284.95001220703125,297.2088623046875,288.07958984375,297.1512756347656,297.1302185058594,285.06121826171875,1.0,0.619608461856842,0.3626129627227783,0.3626129627227783,1.0,1.0,-3.1167123317718506,0.821702241897583,2.295010089874268,0.116411380469799,0.9029834866523744,0.9029834866523744,0.0,213.8518218994141,205.0,40013.62890625,0.0,2862.234130859375,1.0,280.99853515625,283.6332397460937,291.1028137207031,293.7261962890625,293.1499938964844,293.1499938964844,280.95001220703125,35803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451068639755248,1.0,0.0,0.0,3.655470371246338,3.655494213104248,8.916200044950529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.3603515625,0.0,1537.79296875,1895.4371337890625,0.0,3818.775634765625,0.9063291549682616,1.0,0.0,3.0,1.0,0.0
12246960,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7602519392967224,0.3415832221508026,0.3126214742660522,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8503943681716919,0.4838789701461792,0.4630356431007385,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.903420865535736,0.5534167289733887,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7596794962882996,0.3410069644451141,0.328452467918396,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6394070386886597,0.2005594372749328,0.929999828338623,285.0136413574219,284.95001220703125,297.17486572265625,288.0625915527344,297.1397705078125,297.1268310546875,285.011474609375,1.0,0.617972731590271,0.3628881275653839,0.3628881275653839,1.0,1.0,-3.106978416442871,0.8192880153656006,2.2876904010772705,0.1162383407354354,0.9028083086013794,0.9028083086013794,0.0,212.9665985107422,208.0,40022.23046875,0.0,2837.818603515625,1.0,280.9576721191406,283.5771179199219,291.09844970703125,293.697509765625,293.1499938964844,293.1499938964844,280.6499938964844,35871.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497944116592408,1.0,0.0,0.0,3.657210350036621,3.6572344303131104,8.924690177991579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.13232421875,0.0,1540.2430419921875,1895.4371337890625,0.0,3861.110107421875,0.9067900776863098,1.0,0.0,3.0,1.0,0.0
12247020,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569884061813354,0.3378359079360962,0.309529960155487,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472277522087097,0.4794132709503174,0.459149032831192,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020927548408508,0.5551820397377014,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570721507072449,0.3381810784339905,0.32606041431427,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366620659828186,0.1981883198022842,0.9204261302947998,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155782341957092,0.3634384572505951,0.3634384572505951,1.0,1.0,-3.0863280296325684,0.8141022324562073,2.272225856781006,0.1158006787300109,0.8991786241531372,0.8991786241531372,0.0,213.09507751464844,211.0,40836.21875,0.0,2797.0205078125,1.0,280.658203125,283.3329772949219,291.0850830078125,293.7550964355469,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641598463058472,1.0,0.0,0.0,3.654433250427246,3.654457092285156,8.911141549106105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.79150390625,0.0,1538.8170166015625,1895.4371337890625,0.0,3989.5791015625,0.9063140153884888,1.0,0.0,3.0,1.0,0.0
12247080,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569884061813354,0.3378359079360962,0.309529960155487,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472277522087097,0.4794132709503174,0.459149032831192,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020927548408508,0.5551820397377014,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570721507072449,0.3381810784339905,0.32606041431427,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366620659828186,0.1981883198022842,0.9204261302947998,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155782341957092,0.3634384572505951,0.3634384572505951,1.0,1.0,-3.0863280296325684,0.8141022324562073,2.272225856781006,0.1158006787300109,0.8991786241531372,0.8991786241531372,0.0,213.09507751464844,211.0,40836.21875,0.0,2797.0205078125,1.0,280.658203125,283.3329772949219,291.0850830078125,293.7550964355469,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641598463058472,1.0,0.0,0.0,3.654433250427246,3.654457092285156,8.911141549106105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.79150390625,0.0,1538.8170166015625,1895.4371337890625,0.0,3989.5791015625,0.9063140153884888,1.0,0.0,3.0,1.0,0.0
12247140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533648014068604,0.3351632952690124,0.3068299889564514,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434705138206482,0.4758636057376861,0.4555184245109558,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012640714645386,0.5585281252861023,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538546323776245,0.3359401822090149,0.3237565755844116,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332882046699524,0.1960554122924804,0.9104981422424316,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140178442001343,0.3639887571334839,0.3639887571334839,1.0,1.0,-3.0680270195007324,0.8096663355827332,2.2583608627319336,0.1154785007238388,0.9004058837890625,0.9004058837890625,0.0,214.18511962890625,214.0,39528.44921875,0.0,2766.353271484375,1.0,280.94219970703125,283.5261535644531,290.9559020996094,293.4815368652344,293.1499938964844,293.1499938964844,280.6499938964844,36006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950604259967804,1.0,0.0,0.0,3.65350604057312,3.65353012084961,8.906621360438294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.85400390625,0.0,1537.1204833984375,1895.4371337890625,0.0,3868.404296875,0.9060729146003724,1.0,0.0,3.0,1.0,0.0
12247200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533648014068604,0.3351632952690124,0.3068299889564514,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434705138206482,0.4758636057376861,0.4555184245109558,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012640714645386,0.5585281252861023,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538546323776245,0.3359401822090149,0.3237565755844116,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332882046699524,0.1960554122924804,0.9104981422424316,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140178442001343,0.3639887571334839,0.3639887571334839,1.0,1.0,-3.0680270195007324,0.8096663355827332,2.2583608627319336,0.1154785007238388,0.9004058837890625,0.9004058837890625,0.0,214.18511962890625,214.0,39528.44921875,0.0,2766.353271484375,1.0,280.94219970703125,283.5261535644531,290.9559020996094,293.4815368652344,293.1499938964844,293.1499938964844,280.6499938964844,36006.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950604259967804,1.0,0.0,0.0,3.65350604057312,3.65353012084961,8.906621360438294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.85400390625,0.0,1537.1204833984375,1895.4371337890625,0.0,3868.404296875,0.9060729146003724,1.0,0.0,3.0,1.0,0.0
12247260,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495184540748596,0.3319031298160553,0.3043186366558075,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394307494163513,0.4718082249164581,0.452116847038269,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987407088279724,0.5628448128700256,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504103183746338,0.3333675563335418,0.321654349565506,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297366619110107,0.1937292665243148,0.9012101292610168,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131309270858765,0.3645426332950592,0.3645426332950592,1.0,1.0,-3.052418708801269,0.8060929775238037,2.246325731277466,0.1155660450458526,0.8964295387268066,0.8964295387268066,0.0,215.94097900390625,217.0,40329.8515625,0.0,2744.7158203125,1.0,280.6578369140625,283.3041687011719,291.0005187988281,293.6215209960937,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590039849281312,1.0,0.0,0.0,3.647380113601685,3.647404193878174,8.876777997102181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.8291015625,0.0,1531.6688232421875,1895.4371337890625,0.0,3943.7021484375,0.9048053622245787,1.0,0.0,3.0,1.0,0.0
12247320,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495184540748596,0.3319031298160553,0.3043186366558075,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394307494163513,0.4718082249164581,0.452116847038269,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987407088279724,0.5628448128700256,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504103183746338,0.3333675563335418,0.321654349565506,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297366619110107,0.1937292665243148,0.9012101292610168,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131309270858765,0.3645426332950592,0.3645426332950592,1.0,1.0,-3.052418708801269,0.8060929775238037,2.246325731277466,0.1155660450458526,0.8964295387268066,0.8964295387268066,0.0,215.94097900390625,217.0,40329.8515625,0.0,2744.7158203125,1.0,280.6578369140625,283.3041687011719,291.0005187988281,293.6215209960937,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590039849281312,1.0,0.0,0.0,3.647380113601685,3.647404193878174,8.876777997102181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.8291015625,0.0,1531.6688232421875,1895.4371337890625,0.0,3943.7021484375,0.9048053622245787,1.0,0.0,3.0,1.0,0.0
12247380,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.745407223701477,0.3293156027793884,0.3017959594726562,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350645303726196,0.4683404266834259,0.4486636519432068,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965981602668762,0.5679165720939636,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466593980789185,0.3311955034732818,0.3194940686225891,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258559823036194,0.1915980279445648,0.8915411233901978,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125503182411194,0.3650965094566345,0.3650965094566345,1.0,1.0,-3.037105798721313,0.8026055097579956,2.2345001697540283,0.1155712977051734,0.8972046971321106,0.8972046971321106,0.0,218.144775390625,205.0,39051.7109375,0.0,2726.146484375,1.0,280.9421081542969,283.50164794921875,290.8992614746094,293.38934326171875,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451821446418762,1.0,0.0,0.0,3.643596410751343,3.643620252609253,8.858369824338297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.80859375,0.0,1526.669189453125,1895.4371337890625,0.0,3819.456787109375,0.9039114117622375,1.0,0.0,3.0,1.0,0.0
12247440,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.745407223701477,0.3293156027793884,0.3017959594726562,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350645303726196,0.4683404266834259,0.4486636519432068,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965981602668762,0.5679165720939636,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466593980789185,0.3311955034732818,0.3194940686225891,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258559823036194,0.1915980279445648,0.8915411233901978,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125503182411194,0.3650965094566345,0.3650965094566345,1.0,1.0,-3.037105798721313,0.8026055097579956,2.2345001697540283,0.1155712977051734,0.8972046971321106,0.8972046971321106,0.0,218.144775390625,205.0,39051.7109375,0.0,2726.146484375,1.0,280.9421081542969,283.50164794921875,290.8992614746094,293.38934326171875,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451821446418762,1.0,0.0,0.0,3.643596410751343,3.643620252609253,8.858369824338297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.80859375,0.0,1526.669189453125,1895.4371337890625,0.0,3819.456787109375,0.9039114117622375,1.0,0.0,3.0,1.0,0.0
12247500,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7451208829879761,0.3283964693546295,0.3008283376693725,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8347548842430115,0.4669860601425171,0.4472375512123108,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.8962658643722534,0.5667842030525208,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7464860677719116,0.3304038047790527,0.3186236619949341,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6252952814102173,0.1907333135604858,0.8872241377830505,285.0427551269531,284.95001220703125,296.9057312011719,287.93634033203125,297.0162048339844,297.0554504394531,285.0498046875,1.0,0.6104118824005127,0.3653734624385834,0.3653734624385834,1.0,1.0,-3.026642322540283,0.7999253869056702,2.226716995239258,0.1154341101646423,0.8990626335144043,0.8990626335144043,0.0,217.1097106933593,205.0,37966.1796875,0.0,2700.40283203125,1.0,281.1986083984375,283.6713562011719,290.846435546875,293.2139892578125,293.1499938964844,293.1499938964844,281.25,35980.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341492652893066,1.0,0.0,0.0,3.644141912460327,3.644165754318237,8.861022138262342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.12890625,0.0,1526.5157470703125,1895.4371337890625,0.0,3719.114013671875,0.9040001034736632,1.0,0.0,3.0,1.0,0.0
12247560,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7459266185760498,0.3276549279689789,0.3000603318214416,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8356057405471802,0.4658233225345611,0.446026474237442,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.8967567682266235,0.5634090304374695,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7473713755607605,0.3297703862190246,0.3179106712341308,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.6256146430969238,0.1899984627962112,0.8833774328231812,285.07891845703125,284.95001220703125,296.8768615722656,287.9230041503906,297.0114440917969,297.0592956542969,285.0791320800781,1.0,0.6075623035430908,0.3656520843505859,0.3656520843505859,1.0,1.0,-3.0147271156311035,0.7967725992202759,2.217954635620117,0.1150410547852516,0.9003287553787231,0.9003287553787231,0.0,214.77322387695312,208.0,37712.3984375,0.0,2665.327880859375,1.0,281.2418518066406,283.7117919921875,290.8525695800781,293.2466125488281,293.1499938964844,293.1499938964844,280.95001220703125,35899.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277524352073668,1.0,0.0,0.0,3.646813154220581,3.6468372344970703,8.874018817550677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.330078125,0.0,1528.875,1895.4371337890625,0.0,3660.52294921875,0.90450918674469,1.0,0.0,3.0,1.0,0.0
12247620,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445048689842224,0.3248182535171509,0.2979161441326141,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341549038887024,0.4622285068035126,0.4430476129055023,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957154154777527,0.5627694725990295,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463193535804749,0.3275836706161499,0.316144049167633,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240399479866028,0.1880259215831756,0.8753250241279602,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.604943573474884,0.3662093579769134,0.3662093579769134,1.0,1.0,-2.995990753173828,0.7921300530433655,2.2038607597351074,0.1146630719304084,0.8980035781860352,0.8980035781860352,0.0,213.68614196777344,211.0,38514.88671875,0.0,2623.89111328125,1.0,280.9578552246094,283.4863586425781,290.92791748046875,293.4320983886719,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938429057598114,1.0,0.0,0.0,3.646050214767456,3.646074295043945,8.870305805430689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.5654296875,0.0,1529.10693359375,1895.4371337890625,0.0,3758.15087890625,0.9044111967086792,1.0,0.0,3.0,1.0,0.0
12247680,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445048689842224,0.3248182535171509,0.2979161441326141,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341549038887024,0.4622285068035126,0.4430476129055023,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957154154777527,0.5627694725990295,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463193535804749,0.3275836706161499,0.316144049167633,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240399479866028,0.1880259215831756,0.8753250241279602,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.604943573474884,0.3662093579769134,0.3662093579769134,1.0,1.0,-2.995990753173828,0.7921300530433655,2.2038607597351074,0.1146630719304084,0.8980035781860352,0.8980035781860352,0.0,213.68614196777344,211.0,38514.88671875,0.0,2623.89111328125,1.0,280.9578552246094,283.4863586425781,290.92791748046875,293.4320983886719,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938429057598114,1.0,0.0,0.0,3.646050214767456,3.646074295043945,8.870305805430689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.5654296875,0.0,1529.10693359375,1895.4371337890625,0.0,3758.15087890625,0.9044111967086792,1.0,0.0,3.0,1.0,0.0
12247740,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416686415672302,0.3224314749240875,0.2955535352230072,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311516046524048,0.4589736759662628,0.4397805631160736,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944982886314392,0.5651273131370544,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438240051269531,0.325574666261673,0.3141213357448578,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212170124053955,0.186110720038414,0.8664913773536682,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033325791358948,0.3667666316032409,0.3667666316032409,1.0,1.0,-2.97900128364563,0.7880428433418274,2.190958499908448,0.1144497469067573,0.9004259705543518,0.9004259705543518,0.0,214.328353881836,199.0,37266.1640625,0.0,2594.964111328125,1.0,281.2421264648437,283.6814880371094,290.8254699707031,293.20654296875,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260454773902892,1.0,0.0,0.0,3.6484005451202393,3.648424625396729,8.881745543476427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.76220703125,0.0,1530.7705078125,1895.4371337890625,0.0,3644.841796875,0.9048730134963988,1.0,0.0,3.0,1.0,0.0
12247800,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416686415672302,0.3224314749240875,0.2955535352230072,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311516046524048,0.4589736759662628,0.4397805631160736,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944982886314392,0.5651273131370544,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438240051269531,0.325574666261673,0.3141213357448578,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212170124053955,0.186110720038414,0.8664913773536682,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033325791358948,0.3667666316032409,0.3667666316032409,1.0,1.0,-2.97900128364563,0.7880428433418274,2.190958499908448,0.1144497469067573,0.9004259705543518,0.9004259705543518,0.0,214.328353881836,199.0,37266.1640625,0.0,2594.964111328125,1.0,281.2421264648437,283.6814880371094,290.8254699707031,293.20654296875,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260454773902892,1.0,0.0,0.0,3.6484005451202393,3.648424625396729,8.881745543476427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.76220703125,0.0,1530.7705078125,1895.4371337890625,0.0,3644.841796875,0.9048730134963988,1.0,0.0,3.0,1.0,0.0
12247860,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.741617739200592,0.319271981716156,0.2929727137088775,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312982320785522,0.454984962940216,0.4362832903861999,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921194076538086,0.5603153705596924,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.744149923324585,0.3230223655700683,0.3118798732757568,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206741333007812,0.1838729679584503,0.8567622303962708,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975148677825928,0.3674448430538177,0.3674448430538177,1.0,1.0,-2.951544046401977,0.7807738184928894,2.1707704067230225,0.113728180527687,0.8974910378456116,0.8974910378456116,0.0,210.62744140625,202.0,37981.26171875,0.0,2524.88232421875,1.0,280.9578552246094,283.45172119140625,290.87579345703125,293.3545837402344,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366137385368348,1.0,0.0,0.0,3.646231889724731,3.6462559700012207,8.871190289028164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.57470703125,0.0,1529.6092529296875,1895.4371337890625,0.0,3741.609619140625,0.9044762253761292,1.0,0.0,3.0,1.0,0.0
12247920,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.741617739200592,0.319271981716156,0.2929727137088775,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312982320785522,0.454984962940216,0.4362832903861999,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921194076538086,0.5603153705596924,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.744149923324585,0.3230223655700683,0.3118798732757568,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206741333007812,0.1838729679584503,0.8567622303962708,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975148677825928,0.3674448430538177,0.3674448430538177,1.0,1.0,-2.951544046401977,0.7807738184928894,2.1707704067230225,0.113728180527687,0.8974910378456116,0.8974910378456116,0.0,210.62744140625,202.0,37981.26171875,0.0,2524.88232421875,1.0,280.9578552246094,283.45172119140625,290.87579345703125,293.3545837402344,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366137385368348,1.0,0.0,0.0,3.646231889724731,3.6462559700012207,8.871190289028164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.57470703125,0.0,1529.6092529296875,1895.4371337890625,0.0,3741.609619140625,0.9044762253761292,1.0,0.0,3.0,1.0,0.0
12247980,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399835586547852,0.3167234361171722,0.2903659045696258,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296505808830261,0.4515003263950348,0.4326931834220886,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911700248718262,0.5592629909515381,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428278923034668,0.32078418135643,0.3095399141311645,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187045574188232,0.181797370314598,0.8467420935630798,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941144824028015,0.3681230843067169,0.3681230843067169,1.0,1.0,-2.9279565811157227,0.7747853398323059,2.153171300888061,0.1129639223217964,0.899220883846283,0.899220883846283,0.0,209.1387481689453,205.0,36673.203125,0.0,2474.03955078125,1.0,281.2421264648437,283.64404296875,290.76495361328125,293.1121826171875,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226976037025452,1.0,0.0,0.0,3.646449089050293,3.6464731693267822,8.872246439750597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.37548828125,0.0,1529.030517578125,1895.4371337890625,0.0,3614.032470703125,0.9044744968414308,1.0,0.0,3.0,1.0,0.0
12248040,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399835586547852,0.3167234361171722,0.2903659045696258,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296505808830261,0.4515003263950348,0.4326931834220886,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911700248718262,0.5592629909515381,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428278923034668,0.32078418135643,0.3095399141311645,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187045574188232,0.181797370314598,0.8467420935630798,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941144824028015,0.3681230843067169,0.3681230843067169,1.0,1.0,-2.9279565811157227,0.7747853398323059,2.153171300888061,0.1129639223217964,0.899220883846283,0.899220883846283,0.0,209.1387481689453,205.0,36673.203125,0.0,2474.03955078125,1.0,281.2421264648437,283.64404296875,290.76495361328125,293.1121826171875,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226976037025452,1.0,0.0,0.0,3.646449089050293,3.6464731693267822,8.872246439750597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.37548828125,0.0,1529.030517578125,1895.4371337890625,0.0,3614.032470703125,0.9044744968414308,1.0,0.0,3.0,1.0,0.0
12248100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.7391712665557861,0.3158255219459533,0.2894429564476013,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.8287230730056763,0.4501362442970276,0.431284487247467,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.8911066651344299,0.5594531893730164,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7420831322669983,0.3199459016323089,0.3086569607257843,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.61766517162323,0.1809542775154113,0.8426606059074402,285.1199035644531,284.95001220703125,296.616943359375,287.8019714355469,296.9216003417969,297.0307312011719,285.1280212402344,1.0,0.5930079817771912,0.3684622049331665,0.3684622049331665,1.0,1.0,-2.9194118976593018,0.7728535532951355,2.146558284759521,0.1129798516631126,0.9016048312187196,0.9016048312187196,0.0,208.91748046875,205.0,35672.703125,0.0,2457.36962890625,1.0,281.49871826171875,283.8165283203125,290.7078552246094,292.9336853027344,293.1499938964844,293.1499938964844,281.54998779296875,35872.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110320210456848,1.0,0.0,0.0,3.649008512496948,3.6490323543548575,8.884704811862321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.47119140625,0.0,1531.1083984375,1895.4371337890625,0.0,3506.178955078125,0.9050143957138062,1.0,0.0,3.0,1.0,0.0
