time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7384744882583618,0.3151140213012695,0.2887757122516632,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.8278601169586182,0.4489748179912567,0.430150955915451,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.8912124037742615,0.5598576664924622,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7414052486419678,0.3192619383335113,0.3079803586006164,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.6167070269584656,0.180234670639038,0.8392865061759949,285.1622009277344,284.95001220703125,296.5881042480469,287.7884521484375,296.91656494140625,297.034423828125,285.16290283203125,1.0,0.592249870300293,0.3688786327838897,0.3688786327838897,1.0,1.0,-2.912861585617065,0.7717702984809875,2.1410913467407227,0.1134057193994522,0.9034914970397948,0.9034914970397948,0.0,208.891357421875,208.0,35502.0546875,0.0,2445.35595703125,1.0,281.5417175292969,283.8617858886719,290.7145690917969,292.96990966796875,293.1499938964844,293.1499938964844,281.25,35784.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042760729789734,1.0,0.0,0.0,3.653874158859253,3.653898239135742,8.90841590717173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.3330078125,0.0,1535.8660888671875,1895.4371337890625,0.0,3443.41015625,0.9060106873512268,1.0,0.0,3.0,1.0,0.0
12248220,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356064319610596,0.3122892379760742,0.2867313027381897,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247110247612,0.4453393816947937,0.4272255599498749,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882620334625244,0.5629128813743591,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387796640396118,0.3169181644916534,0.3061605989933014,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136917471885681,0.17824387550354,0.8315915465354919,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913242101669312,0.3697114586830139,0.3697114586830139,1.0,1.0,-2.8991286754608154,0.7693964838981628,2.129732370376587,0.11432845890522,0.9022376537322998,0.9022376537322998,0.0,210.06089782714844,196.0,36282.45703125,0.0,2426.355224609375,1.0,281.2577819824219,283.6322937011719,290.7961730957031,293.1615905761719,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157383441925048,1.0,0.0,0.0,3.6576406955718994,3.6576647758483887,8.926791679186863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.86767578125,0.0,1541.1036376953125,1895.4371337890625,0.0,3549.77880859375,0.9069204330444336,1.0,0.0,3.0,1.0,0.0
12248280,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356064319610596,0.3122892379760742,0.2867313027381897,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247110247612,0.4453393816947937,0.4272255599498749,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882620334625244,0.5629128813743591,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7387796640396118,0.3169181644916534,0.3061605989933014,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136917471885681,0.17824387550354,0.8315915465354919,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9685363769531,1.0,0.5913242101669312,0.3697114586830139,0.3697114586830139,1.0,1.0,-2.8991286754608154,0.7693964838981628,2.129732370376587,0.11432845890522,0.9022376537322998,0.9022376537322998,0.0,210.06089782714844,196.0,36282.45703125,0.0,2426.355224609375,1.0,281.2577819824219,283.6322937011719,290.7961730957031,293.1615905761719,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157383441925048,1.0,0.0,0.0,3.6576406955718994,3.6576647758483887,8.926791679186863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.86767578125,0.0,1541.1036376953125,1895.4371337890625,0.0,3549.77880859375,0.9069204330444336,1.0,0.0,3.0,1.0,0.0
12248340,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7341389656066895,0.3087117075920105,0.2837082743644714,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.823430597782135,0.4409818053245544,0.423342227935791,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.9990000128746032,0.8833420276641846,0.5605883598327637,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.7377311587333679,0.3139266669750213,0.3035063743591308,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.611949622631073,0.1758485436439514,0.8213434815406799,284.7651062011719,284.95001220703125,296.4792175292969,287.7372741699219,296.86474609375,297.00360107421875,284.7616271972656,1.0,0.5864348411560059,0.3704517483711242,0.3704517483711242,1.0,1.0,-2.872546911239624,0.7624603509902954,2.110086679458618,0.1137218028306961,0.8983414173126221,0.8983414173126221,0.0,207.7942657470703,196.0,37035.1796875,0.0,2367.766357421875,1.0,280.9623107910156,283.3907775878906,290.8038635253906,293.2463073730469,293.1499938964844,293.1499938964844,280.95001220703125,36139.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306983947753906,1.0,0.0,0.0,3.6535372734069824,3.653561353683472,8.906772563932464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.8046875,0.0,1538.1514892578125,1895.4371337890625,0.0,3687.541015625,0.906138241291046,1.0,0.0,3.0,1.0,0.0
12248400,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.7340345978736877,0.3082486391067505,0.2832749783992767,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.823371171951294,0.4404120743274688,0.422792375087738,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.9990000128746032,0.8827406764030457,0.5599899888038635,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.7376839518547058,0.313528448343277,0.3031198978424072,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.6117931604385376,0.1755282431840896,0.8198649287223816,284.7572631835937,284.95001220703125,296.4728088378906,287.7342529296875,296.8614807128906,297.00146484375,284.75445556640625,1.0,0.5856354832649231,0.370544284582138,0.370544284582138,1.0,1.0,-2.86840558052063,0.7613183856010437,2.1070871353149414,0.1135343015193939,0.8979564905166626,0.8979564905166626,0.0,207.3112030029297,184.0,37001.2421875,0.0,2358.086669921875,1.0,280.9582214355469,283.3836364746094,290.79302978515625,293.2276916503906,293.1499938964844,293.1499938964844,281.25,36156.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931304097175598,1.0,0.0,0.0,3.652627944946289,3.6526520252227774,8.902339345695509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.17822265625,0.0,1537.2696533203125,1895.4371337890625,0.0,3693.088623046875,0.9059513807296752,1.0,0.0,3.0,1.0,0.0
12248460,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350641489028931,0.3052586615085602,0.2800421416759491,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248258829116821,0.4363688230514526,0.4184422791004181,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802329897880554,0.551093339920044,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390034794807434,0.3107171058654785,0.3000238835811615,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119372844696045,0.1731113046407699,0.8073850274085999,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771853923797607,0.371349960565567,0.371349960565567,1.0,1.0,-2.829878807067871,0.7505226135253906,2.0793561935424805,0.1115013286471366,0.8984310626983643,0.8984310626983643,0.0,201.0347595214844,187.0,35580.15234375,0.0,2260.58251953125,1.0,281.2421875,283.5714111328125,290.6544494628906,292.9433898925781,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164831042289734,1.0,0.0,0.0,3.6490328311920166,3.649056911468506,8.884824751476117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.1171875,0.0,1532.680419921875,1895.4371337890625,0.0,3556.667724609375,0.9051204323768616,1.0,0.0,3.0,1.0,0.0
12248520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350641489028931,0.3052586615085602,0.2800421416759491,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248258829116821,0.4363688230514526,0.4184422791004181,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802329897880554,0.551093339920044,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390034794807434,0.3107171058654785,0.3000238835811615,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119372844696045,0.1731113046407699,0.8073850274085999,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771853923797607,0.371349960565567,0.371349960565567,1.0,1.0,-2.829878807067871,0.7505226135253906,2.0793561935424805,0.1115013286471366,0.8984310626983643,0.8984310626983643,0.0,201.0347595214844,187.0,35580.15234375,0.0,2260.58251953125,1.0,281.2421875,283.5714111328125,290.6544494628906,292.9433898925781,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164831042289734,1.0,0.0,0.0,3.6490328311920166,3.649056911468506,8.884824751476117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.1171875,0.0,1532.680419921875,1895.4371337890625,0.0,3556.667724609375,0.9051204323768616,1.0,0.0,3.0,1.0,0.0
12248580,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355695962905884,0.3034030795097351,0.2780840694904327,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253232836723328,0.4334778487682342,0.4153987467288971,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808661103248596,0.5460250377655029,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395085692405701,0.308775931596756,0.2979174852371216,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114611029624939,0.171305850148201,0.7981793880462646,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722586512565613,0.3721556067466736,0.3721556067466736,1.0,1.0,-2.804162979125977,0.7439752817153931,2.060187578201294,0.1106453165411949,0.9012762904167176,0.9012762904167176,0.0,197.3573303222656,190.0,34239.0625,0.0,2199.2265625,1.0,281.541748046875,283.7823791503906,290.5935974121094,292.7774963378906,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953568339347839,1.0,0.0,0.0,3.651689767837525,3.6517136096954346,8.897766861082346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.39697265625,0.0,1534.39599609375,1895.4371337890625,0.0,3360.265869140625,0.9056085348129272,1.0,0.0,3.0,1.0,0.0
12248640,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355695962905884,0.3034030795097351,0.2780840694904327,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253232836723328,0.4334778487682342,0.4153987467288971,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808661103248596,0.5460250377655029,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395085692405701,0.308775931596756,0.2979174852371216,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114611029624939,0.171305850148201,0.7981793880462646,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722586512565613,0.3721556067466736,0.3721556067466736,1.0,1.0,-2.804162979125977,0.7439752817153931,2.060187578201294,0.1106453165411949,0.9012762904167176,0.9012762904167176,0.0,197.3573303222656,190.0,34239.0625,0.0,2199.2265625,1.0,281.541748046875,283.7823791503906,290.5935974121094,292.7774963378906,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953568339347839,1.0,0.0,0.0,3.651689767837525,3.6517136096954346,8.897766861082346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.39697265625,0.0,1534.39599609375,1895.4371337890625,0.0,3360.265869140625,0.9056085348129272,1.0,0.0,3.0,1.0,0.0
12248700,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7352288961410522,0.3021559119224548,0.2771856188774109,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8249038457870483,0.4317697286605835,0.4139997363090515,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8804013133049011,0.5450767278671265,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7391812205314636,0.3076269924640655,0.2969777286052704,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.610745370388031,0.1703370064496994,0.7941466569900513,284.9234313964844,284.95001220703125,296.3290710449219,287.6663818359375,296.8239440917969,297.002197265625,284.9136657714844,1.0,0.5706127285957336,0.3725584149360657,0.3725584149360657,1.0,1.0,-2.7942862510681152,0.741682231426239,2.0526039600372314,0.110643558204174,0.8997912406921387,0.8997912406921387,0.0,196.4918670654297,190.0,34997.43359375,0.0,2178.51708984375,1.0,281.298583984375,283.6077575683594,290.67388916015625,292.9869689941406,293.1499938964844,293.1499938964844,281.25,35985.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900899052619934,1.0,0.0,0.0,3.6521267890930176,3.652150630950928,8.89989678398706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.16015625,0.0,1535.425048828125,1895.4371337890625,0.0,3411.963623046875,0.9057009220123292,1.0,0.0,3.0,1.0,0.0
12248760,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7339447140693665,0.3004600405693054,0.2758336067199707,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8235628604888916,0.4296244084835052,0.4121573865413666,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8787580132484436,0.5454959273338318,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7380285263061523,0.3061451017856598,0.2957186996936798,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6092614531517029,0.1691654026508331,0.7893189787864685,284.86572265625,284.95001220703125,296.3003845214844,287.6528015136719,296.81298828125,296.99786376953125,284.8633728027344,1.0,0.5692827105522156,0.3731148242950439,0.3731148242950439,1.0,1.0,-2.783637523651123,0.7394863963127136,2.0441510677337646,0.1109284162521362,0.8986055850982666,0.8986055850982666,0.0,196.3314514160156,193.0,34982.58984375,0.0,2159.991455078125,1.0,281.25787353515625,283.55224609375,290.6780700683594,292.96435546875,293.1499938964844,293.1499938964844,281.54998779296875,36067.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048283696174622,1.0,0.0,0.0,3.65008544921875,3.65010929107666,8.889950322554796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.20703125,0.0,1533.77197265625,1895.4371337890625,0.0,3448.549072265625,0.905329167842865,1.0,0.0,3.0,1.0,0.0
12248820,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309743762016296,0.2979269027709961,0.2733443081378937,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203094005584717,0.4260923862457275,0.4086315035820007,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758563995361328,0.5477294325828552,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352102994918823,0.3037061691284179,0.2932863533496856,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.605732262134552,0.1671059727668762,0.7798173427581787,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674222707748413,0.3742276132106781,0.3742276132106781,1.0,1.0,-2.764744520187378,0.7359306216239929,2.02881383895874,0.1116906329989433,0.9008255004882812,0.9008255004882812,0.0,196.84567260742188,196.0,33824.4921875,0.0,2131.175537109375,1.0,281.54217529296875,283.752685546875,290.5745849609375,292.7426452636719,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909153342247009,1.0,0.0,0.0,3.6514618396759033,3.6514856815338135,8.896656140677806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.00390625,0.0,1534.3587646484375,1895.4371337890625,0.0,3318.7666015625,0.9055754542350768,1.0,0.0,3.0,1.0,0.0
12248880,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309743762016296,0.2979269027709961,0.2733443081378937,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203094005584717,0.4260923862457275,0.4086315035820007,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758563995361328,0.5477294325828552,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352102994918823,0.3037061691284179,0.2932863533496856,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.605732262134552,0.1671059727668762,0.7798173427581787,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674222707748413,0.3742276132106781,0.3742276132106781,1.0,1.0,-2.764744520187378,0.7359306216239929,2.02881383895874,0.1116906329989433,0.9008255004882812,0.9008255004882812,0.0,196.84567260742188,196.0,33824.4921875,0.0,2131.175537109375,1.0,281.54217529296875,283.752685546875,290.5745849609375,292.7426452636719,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909153342247009,1.0,0.0,0.0,3.6514618396759033,3.6514856815338135,8.896656140677806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.00390625,0.0,1534.3587646484375,1895.4371337890625,0.0,3318.7666015625,0.9055754542350768,1.0,0.0,3.0,1.0,0.0
12248940,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.727361798286438,0.2946976721286773,0.270856648683548,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.816285252571106,0.4219012856483459,0.405103862285614,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704823851585388,0.5515390634536743,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317705154418945,0.3008010387420654,0.2908725440502167,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.601556122303009,0.1647877991199493,0.7705062031745911,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663612484931946,0.3753403723239898,0.3753403723239898,1.0,1.0,-2.748006582260132,0.7330586314201355,2.014947891235352,0.1127664670348167,0.8977320790290833,0.8977320790290833,0.0,198.30300903320312,184.0,34573.19921875,0.0,2110.588134765625,1.0,281.2578430175781,283.5260925292969,290.6337585449219,292.8993530273437,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019955992698668,1.0,0.0,0.0,3.648427963256836,3.648452043533325,8.881878557076561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.3359375,0.0,1532.216064453125,1895.4371337890625,0.0,3422.17919921875,0.9049843549728394,1.0,0.0,3.0,1.0,0.0
12249000,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.727361798286438,0.2946976721286773,0.270856648683548,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.816285252571106,0.4219012856483459,0.405103862285614,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8704823851585388,0.5515390634536743,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317705154418945,0.3008010387420654,0.2908725440502167,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.601556122303009,0.1647877991199493,0.7705062031745911,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663612484931946,0.3753403723239898,0.3753403723239898,1.0,1.0,-2.748006582260132,0.7330586314201355,2.014947891235352,0.1127664670348167,0.8977320790290833,0.8977320790290833,0.0,198.30300903320312,184.0,34573.19921875,0.0,2110.588134765625,1.0,281.2578430175781,283.5260925292969,290.6337585449219,292.8993530273437,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019955992698668,1.0,0.0,0.0,3.648427963256836,3.648452043533325,8.881878557076561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.3359375,0.0,1532.216064453125,1895.4371337890625,0.0,3422.17919921875,0.9049843549728394,1.0,0.0,3.0,1.0,0.0
12249060,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265927791595459,0.291977971792221,0.268066793680191,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155736923217773,0.4181195199489593,0.4012053310871124,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659493923187256,0.5477313995361328,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311891317367554,0.2981677949428558,0.288120299577713,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999331474304199,0.1625505685806274,0.759619414806366,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606651306152344,0.3762694001197815,0.3762694001197815,1.0,1.0,-2.7190146446228027,0.7255385518074036,1.9934760332107544,0.1120282039046287,0.8994272351264954,0.8994272351264954,0.0,195.2267303466797,172.0,33291.6796875,0.0,2049.405029296875,1.0,281.5421447753906,283.7217712402344,290.5199279785156,292.662109375,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878810405731201,1.0,0.0,0.0,3.648134469985962,3.648158550262451,8.880449513526401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.83154296875,0.0,1531.00732421875,1895.4371337890625,0.0,3290.385498046875,0.9048612713813782,1.0,0.0,3.0,1.0,0.0
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265927791595459,0.291977971792221,0.268066793680191,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155736923217773,0.4181195199489593,0.4012053310871124,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659493923187256,0.5477313995361328,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311891317367554,0.2981677949428558,0.288120299577713,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999331474304199,0.1625505685806274,0.759619414806366,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606651306152344,0.3762694001197815,0.3762694001197815,1.0,1.0,-2.7190146446228027,0.7255385518074036,1.9934760332107544,0.1120282039046287,0.8994272351264954,0.8994272351264954,0.0,195.2267303466797,172.0,33291.6796875,0.0,2049.405029296875,1.0,281.5421447753906,283.7217712402344,290.5199279785156,292.662109375,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878810405731201,1.0,0.0,0.0,3.648134469985962,3.648158550262451,8.880449513526401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.83154296875,0.0,1531.00732421875,1895.4371337890625,0.0,3290.385498046875,0.9048612713813782,1.0,0.0,3.0,1.0,0.0
12249180,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292927503585815,0.2902103066444397,0.2661044001579284,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185924291610718,0.4152755439281463,0.3981278538703918,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.865314781665802,0.5372230410575867,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.733849823474884,0.2962362766265869,0.2859411239624023,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014643311500549,0.1607954949140548,0.7501959800720215,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525070428848267,0.3771984279155731,0.3771984279155731,1.0,1.0,-2.686389446258545,0.716722846031189,1.969666600227356,0.1106768324971199,0.9035523533821106,0.9035523533821106,0.0,188.4914093017578,175.0,32059.251953125,0.0,1966.8795166015625,1.0,281.8417663574219,283.938232421875,290.46441650390625,292.5150146484375,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681244254112244,1.0,0.0,0.0,3.655052423477173,3.655076503753662,8.91416163995018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.47265625,0.0,1537.289306640625,1895.4371337890625,0.0,3105.216064453125,0.9062830209732056,1.0,0.0,3.0,1.0,0.0
12249240,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292927503585815,0.2902103066444397,0.2661044001579284,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185924291610718,0.4152755439281463,0.3981278538703918,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.865314781665802,0.5372230410575867,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.733849823474884,0.2962362766265869,0.2859411239624023,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014643311500549,0.1607954949140548,0.7501959800720215,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525070428848267,0.3771984279155731,0.3771984279155731,1.0,1.0,-2.686389446258545,0.716722846031189,1.969666600227356,0.1106768324971199,0.9035523533821106,0.9035523533821106,0.0,188.4914093017578,175.0,32059.251953125,0.0,1966.8795166015625,1.0,281.8417663574219,283.938232421875,290.46441650390625,292.5150146484375,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681244254112244,1.0,0.0,0.0,3.655052423477173,3.655076503753662,8.91416163995018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.47265625,0.0,1537.289306640625,1895.4371337890625,0.0,3105.216064453125,0.9062830209732056,1.0,0.0,3.0,1.0,0.0
12249300,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7299025654792786,0.2890015840530395,0.2651942670345306,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8192413449287415,0.4135764837265014,0.3966895937919616,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.8649944067001343,0.5339352488517761,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7344486117362976,0.2950734794139862,0.2849428355693817,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6015942096710205,0.1598545610904693,0.7460416555404663,285.0054626464844,284.95001220703125,296.0435485839844,287.5307312011719,296.7377319335937,296.9897155761719,284.99432373046875,1.0,0.5498680472373962,0.3776629567146301,0.3776629567146301,1.0,1.0,-2.673417091369629,0.7134402990341187,1.9599766731262207,0.1102742105722427,0.9025326371192932,0.9025326371192932,0.0,186.3089294433593,175.0,32678.791015625,0.0,1936.8126220703125,1.0,281.59844970703125,283.7536926269531,290.5466003417969,292.7222900390625,293.1499938964844,293.1499938964844,281.54998779296875,35870.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746206760406494,1.0,0.0,0.0,3.657656669616699,3.657680749893189,8.926868986236514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.97998046875,0.0,1540.7313232421875,1895.4371337890625,0.0,3166.149658203125,0.90685772895813,1.0,0.0,3.0,1.0,0.0
12249360,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.729280948638916,0.2873256206512451,0.2638359665870666,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8186318874359131,0.4114273190498352,0.3948151171207428,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.8635683059692383,0.5326714515686035,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7339388728141785,0.29356449842453,0.2836299836635589,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6006643176078796,0.1587047576904297,0.7411651015281677,284.94091796875,284.95001220703125,296.0151672363281,287.5172119140625,296.7289123535156,296.98828125,284.9380798339844,1.0,0.547713041305542,0.3782930076122284,0.3782930076122284,1.0,1.0,-2.660576581954956,0.7105629444122314,1.9500137567520144,0.1103484779596328,0.9017773866653442,0.9017773866653442,0.0,185.2031707763672,178.0,32608.017578125,0.0,1912.07470703125,1.0,281.55767822265625,283.6925354003906,290.54815673828125,292.6934509277344,293.1499938964844,293.1499938964844,281.25,35956.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789905309677124,1.0,0.0,0.0,3.657679080963135,3.657703161239624,8.926978694034915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.6162109375,0.0,1541.399658203125,1895.4371337890625,0.0,3207.11962890625,0.9069496989250184,1.0,0.0,3.0,1.0,0.0
12249420,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7278687357902527,0.285292387008667,0.2621716856956482,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8171836733818054,0.408879816532135,0.3925899863243103,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9990000128746032,0.8610885739326477,0.53264981508255,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.7326847314834595,0.2917466163635254,0.282050609588623,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.598949134349823,0.1573355495929718,0.7354514002799988,284.7804870605469,284.95001220703125,295.9853210449219,287.5029602050781,296.71856689453125,296.9853210449219,284.770263671875,1.0,0.5458706617355347,0.3789569139480591,0.3789569139480591,1.0,1.0,-2.647113561630249,0.7075660824775696,1.939547538757324,0.1104425489902496,0.8990578055381775,0.8990578055381775,0.0,184.72720336914065,178.0,33350.28515625,0.0,1889.4354248046875,1.0,281.2962341308594,283.49481201171875,290.5810852050781,292.8280944824219,293.1499938964844,293.1499938964844,281.25,36093.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896652460098267,1.0,0.0,0.0,3.6555449962615967,3.655569076538086,8.916564411265426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.234375,0.0,1540.049560546875,1895.4371337890625,0.0,3307.076904296875,0.9065292477607728,1.0,0.0,3.0,1.0,0.0
12249480,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7259591817855835,0.2832716107368469,0.2604324519634247,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.8152018189430237,0.4063766002655029,0.3903220891952514,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9990000128746032,0.8580092191696167,0.5336363911628723,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7309616208076477,0.2899347841739654,0.2804225981235504,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.5967649221420288,0.1559671610593795,0.7296607494354248,284.7239074707031,284.95001220703125,295.9585876464844,287.4902038574219,296.7085266113281,296.9816589355469,284.7210388183594,1.0,0.5444772839546204,0.3795531094074249,0.3795531094074249,1.0,1.0,-2.6345701217651367,0.7047058939933777,1.9298641681671145,0.1104600727558136,0.8970165252685547,0.8970165252685547,0.0,184.811767578125,181.0,33296.6796875,0.0,1870.882080078125,1.0,281.2581787109375,283.4420166015625,290.546875,292.7546081542969,293.1499938964844,293.1499938964844,281.54998779296875,36201.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942035436630249,1.0,0.0,0.0,3.650994062423706,3.6510181427001953,8.894376719581487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.29345703125,0.0,1535.7855224609375,1895.4371337890625,0.0,3349.49560546875,0.9056167006492616,1.0,0.0,3.0,1.0,0.0
12249540,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220932841300964,0.280174195766449,0.257362961769104,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109405636787415,0.4021784365177154,0.3860858380794525,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525261878967285,0.5364859700202942,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272700071334839,0.2868438065052032,0.2773270905017853,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919228196144104,0.1534356921911239,0.7179878354072571,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.542280912399292,0.3808132112026214,0.3808132112026214,1.0,1.0,-2.6114630699157715,0.699794590473175,1.9116685390472408,0.1107782796025276,0.8972607851028442,0.8972607851028442,0.0,185.51437377929688,184.0,32042.68359375,0.0,1839.5052490234373,1.0,281.5421447753906,283.6407470703125,290.4036865234375,292.4739685058594,293.1499938964844,293.1499938964844,281.8500061035156,36116.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778044581413269,1.0,0.0,0.0,3.645867347717285,3.6458914279937744,8.869416205925518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.98046875,0.0,1529.4461669921875,1895.4371337890625,0.0,3196.001708984375,0.9044411778450012,1.0,0.0,3.0,1.0,0.0
12249600,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220932841300964,0.280174195766449,0.257362961769104,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109405636787415,0.4021784365177154,0.3860858380794525,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525261878967285,0.5364859700202942,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272700071334839,0.2868438065052032,0.2773270905017853,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919228196144104,0.1534356921911239,0.7179878354072571,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763732910156,1.0,0.542280912399292,0.3808132112026214,0.3808132112026214,1.0,1.0,-2.6114630699157715,0.699794590473175,1.9116685390472408,0.1107782796025276,0.8972607851028442,0.8972607851028442,0.0,185.51437377929688,184.0,32042.68359375,0.0,1839.5052490234373,1.0,281.5421447753906,283.6407470703125,290.4036865234375,292.4739685058594,293.1499938964844,293.1499938964844,281.8500061035156,36116.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778044581413269,1.0,0.0,0.0,3.645867347717285,3.6458914279937744,8.869416205925518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.98046875,0.0,1529.4461669921875,1895.4371337890625,0.0,3196.001708984375,0.9044411778450012,1.0,0.0,3.0,1.0,0.0
12249660,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189765572547913,0.2779564261436462,0.2553380727767944,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071637749671936,0.3988614678382873,0.3829183280467987,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478584885597229,0.5396274924278259,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240779399871826,0.284418910741806,0.2750145494937897,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.587583065032959,0.1513388454914093,0.7085636854171753,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409665703773499,0.6284879446029663,0.6284879446029663,0.6000000238418579,1.0,-2.5948944091796875,1.2241897583007812,1.3707046508789062,0.6383614540100098,0.898699164390564,0.898699164390564,0.0,186.6955718994141,172.0,30218.2421875,0.0,1818.9820556640625,1.0,281.8417358398437,283.8245849609375,290.3370361328125,292.2928466796875,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542643785476685,1.0,0.0,0.0,3.646059036254883,3.646082878112793,8.870347869560646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.1494140625,0.0,1528.7642822265625,1895.4371337890625,0.0,2975.22705078125,0.9043924808502196,1.0,0.0,3.0,1.0,0.0
12249720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189765572547913,0.2779564261436462,0.2553380727767944,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071637749671936,0.3988614678382873,0.3829183280467987,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478584885597229,0.5396274924278259,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240779399871826,0.284418910741806,0.2750145494937897,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.587583065032959,0.1513388454914093,0.7085636854171753,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409665703773499,0.6284879446029663,0.6284879446029663,0.6000000238418579,1.0,-2.5948944091796875,1.2241897583007812,1.3707046508789062,0.6383614540100098,0.898699164390564,0.898699164390564,0.0,186.6955718994141,172.0,30218.2421875,0.0,1818.9820556640625,1.0,281.8417358398437,283.8245849609375,290.3370361328125,292.2928466796875,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542643785476685,1.0,0.0,0.0,3.646059036254883,3.646082878112793,8.870347869560646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.1494140625,0.0,1528.7642822265625,1895.4371337890625,0.0,2975.22705078125,0.9043924808502196,1.0,0.0,3.0,1.0,0.0
12249780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197725772857666,0.2759742438793182,0.2533799409866333,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080219626426697,0.3958165943622589,0.3798577189445495,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442752957344055,0.5336214900016785,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247331142425537,0.2822032868862152,0.2727473378181457,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.587080180644989,0.1494182646274566,0.6991388201713562,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.535412073135376,0.8761626482009888,0.8761626482009888,0.2000000029802322,1.0,-2.567618131637573,2.1702258586883545,0.3973923325538635,1.5883705615997314,0.901765525341034,0.901765525341034,0.0,182.9701385498047,160.0,28400.115234375,0.0,1765.5859375,1.0,282.1417541503906,284.002685546875,290.29376220703125,292.1363830566406,293.1499938964844,293.1499938964844,281.8500061035156,35853.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276723623275757,1.0,0.0,0.0,3.651211977005005,3.651236057281494,8.895439123079996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.4755859375,0.0,1533.417724609375,1895.4371337890625,0.0,2726.78857421875,0.9054484963417052,1.0,0.0,3.0,1.0,0.0
12249840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197725772857666,0.2759742438793182,0.2533799409866333,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080219626426697,0.3958165943622589,0.3798577189445495,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442752957344055,0.5336214900016785,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247331142425537,0.2822032868862152,0.2727473378181457,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.587080180644989,0.1494182646274566,0.6991388201713562,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.535412073135376,0.8761626482009888,0.8761626482009888,0.2000000029802322,1.0,-2.567618131637573,2.1702258586883545,0.3973923325538635,1.5883705615997314,0.901765525341034,0.901765525341034,0.0,182.9701385498047,160.0,28400.115234375,0.0,1765.5859375,1.0,282.1417541503906,284.002685546875,290.29376220703125,292.1363830566406,293.1499938964844,293.1499938964844,281.8500061035156,35853.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276723623275757,1.0,0.0,0.0,3.651211977005005,3.651236057281494,8.895439123079996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.4755859375,0.0,1533.417724609375,1895.4371337890625,0.0,2726.78857421875,0.9054484963417052,1.0,0.0,3.0,1.0,0.0
12249900,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7209574580192566,0.2744675278663635,0.2522432208061218,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8094451427459717,0.3938243985176086,0.378181517124176,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.8422835469245911,0.5284614562988281,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7258826494216919,0.280742347240448,0.2714958190917969,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5876719355583191,0.1482903361320495,0.694171667098999,284.86944580078125,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.98052978515625,284.8529663085937,1.0,0.5316405296325684,1.0,1.0,0.0,1.0,-2.550581932067871,2.5505571365356445,2.4831193513819017e-05,1.9711955785751345,0.8990952372550964,0.8990952372550964,0.0,179.96572875976562,160.0,28314.724609375,0.0,1729.77197265625,1.0,281.8985900878906,283.7749938964844,290.37579345703125,292.3113708496094,293.1499938964844,293.1499938964844,281.8500061035156,35994.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305860161781311,1.0,0.0,0.0,3.651233911514282,3.651257991790772,8.895545988707454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.38671875,0.0,1534.5029296875,1895.4371337890625,0.0,2753.90185546875,0.905478060245514,1.0,0.0,3.0,1.0,0.0
12249960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7214469313621521,0.272466629743576,0.2505155503749847,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8102498054504395,0.391317069530487,0.3759115934371948,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9990000128746032,0.8396069407463074,0.5237082242965698,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.726489245891571,0.2788621187210083,0.2697817981243133,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.5876768231391907,0.1468934416770935,0.6879425048828125,284.7842712402344,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.977294921875,284.7801208496094,1.0,0.5271747708320618,1.0,1.0,0.0,1.0,-2.530529499053955,2.530524492263794,5.151398909220006e-06,1.955814242362976,0.897070050239563,0.897070050239563,0.0,176.84249877929688,163.0,28096.833984375,0.0,1687.9117431640625,1.0,281.8578186035156,283.7039794921875,290.3711242675781,292.255126953125,293.1499938964844,293.1499938964844,282.1499938964844,36132.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303525447845459,1.0,0.0,0.0,3.647463321685791,3.647487163543701,8.877182153810281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.32421875,0.0,1531.3385009765625,1895.4371337890625,0.0,2751.72802734375,0.9047771692276,1.0,0.0,3.0,1.0,0.0
