time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250020,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7208501696586609,0.2707995474338531,0.2487402558326721,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.809728741645813,0.3890319764614105,0.3735023140907287,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.8376040458679199,0.521369457244873,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7259587645530701,0.2771178781986236,0.2679431438446045,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.5864661931991577,0.1455302238464355,0.6812570691108704,284.9222106933594,284.95001220703125,295.7046813964844,287.3688659667969,295.7059326171875,296.9750061035156,284.9317321777344,1.0,0.5241366028785706,1.0,1.0,0.0,1.0,-2.512438535690308,2.5124332904815674,5.077450623502955e-06,1.9417192935943604,0.8981435298919678,0.8981435298919678,0.0,175.0340576171875,163.0,27302.236328125,0.0,1654.9703369140625,1.0,282.10577392578125,283.87890625,290.2738037109375,292.02117919921875,293.1499938964844,293.1499938964844,282.1499938964844,36074.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162307739257812,1.0,0.0,0.0,3.6455562114715576,3.645580291748047,8.867902465681254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.5634765625,0.0,1528.7835693359375,1895.4371337890625,0.0,2620.686279296875,0.904376983642578,1.0,0.0,3.0,1.0,0.0
12250080,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7204098701477051,0.2697041928768158,0.2476026266813278,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8091957569122314,0.3873680830001831,0.371775358915329,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.8363706469535828,0.5199936628341675,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7254330515861511,0.2758439183235168,0.2666111886501312,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.585334837436676,0.144483208656311,0.6761148571968079,284.9618530273437,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9750061035156,284.9623107910156,1.0,0.5219548344612122,1.0,1.0,0.0,1.0,-2.4995603561401367,2.499555349349976,5.0254952839168254e-06,1.9317363500595093,0.8986677527427673,0.8986677527427673,0.0,173.9022674560547,166.0,27105.1015625,0.0,1632.4224853515625,1.0,282.14215087890625,283.9170227050781,290.26153564453125,292.0237121582031,293.1499938964844,293.1499938964844,282.45001220703125,36011.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068512678146362,1.0,0.0,0.0,3.646061658859253,3.646085739135742,8.870361511981173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.4443359375,0.0,1528.8765869140625,1895.4371337890625,0.0,2534.22705078125,0.904414713382721,1.0,0.0,3.0,1.0,0.0
12250140,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.719406247138977,0.2680433392524719,0.2458991557359695,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077598810195923,0.3845435380935669,0.3688788115978241,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345420956611633,0.5187009572982788,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241091132164001,0.27368825674057,0.2643862068653106,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828558802604675,0.1426529437303543,0.6671994924545288,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187982320785522,1.0,1.0,0.0,1.0,-2.479088068008423,2.479083299636841,4.943527528666891e-06,1.91589903831482,0.9033192992210388,0.9033192992210388,0.0,172.5673065185547,169.0,26218.310546875,0.0,1598.9364013671875,1.0,282.4417724609375,284.1548767089844,290.22589111328125,291.9122619628906,293.1499938964844,293.1499938964844,282.1499938964844,35787.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818945646286011,1.0,0.0,0.0,3.653212070465088,3.653236150741577,8.905187769414624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.81201171875,0.0,1535.15380859375,1895.4371337890625,0.0,2307.167236328125,0.9058675765991212,1.0,0.0,3.0,1.0,0.0
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.719406247138977,0.2680433392524719,0.2458991557359695,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077598810195923,0.3845435380935669,0.3688788115978241,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345420956611633,0.5187009572982788,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241091132164001,0.27368825674057,0.2643862068653106,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828558802604675,0.1426529437303543,0.6671994924545288,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187982320785522,1.0,1.0,0.0,1.0,-2.479088068008423,2.479083299636841,4.943527528666891e-06,1.91589903831482,0.9033192992210388,0.9033192992210388,0.0,172.5673065185547,169.0,26218.310546875,0.0,1598.9364013671875,1.0,282.4417724609375,284.1548767089844,290.22589111328125,291.9122619628906,293.1499938964844,293.1499938964844,282.1499938964844,35787.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818945646286011,1.0,0.0,0.0,3.653212070465088,3.653236150741577,8.905187769414624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.81201171875,0.0,1535.15380859375,1895.4371337890625,0.0,2307.167236328125,0.9058675765991212,1.0,0.0,3.0,1.0,0.0
12250260,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166557312011719,0.2651573717594147,0.2437906116247177,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044370412826538,0.3806234300136566,0.3656628727912903,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293862342834473,0.5204598903656006,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212817668914795,0.2707576155662536,0.2619774341583252,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789822340011597,0.1404321640729904,0.6583178043365479,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169910788536072,1.0,1.0,0.0,1.0,-2.461242914199829,2.461238145828247,4.87288798467489e-06,1.9022231101989744,0.9012150168418884,0.9012150168418884,0.0,172.88304138183594,172.0,26536.26171875,0.0,1576.3143310546875,1.0,282.1577453613281,283.8970031738281,290.3397827148437,292.1165466308594,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945603132247925,1.0,0.0,0.0,3.655778646469116,3.6558027267456055,8.917704121813586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.14111328125,0.0,1539.3316650390625,1895.4371337890625,0.0,2421.799072265625,0.906526744365692,1.0,0.0,3.0,1.0,0.0
12250320,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166557312011719,0.2651573717594147,0.2437906116247177,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044370412826538,0.3806234300136566,0.3656628727912903,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293862342834473,0.5204598903656006,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212817668914795,0.2707576155662536,0.2619774341583252,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.5789822340011597,0.1404321640729904,0.6583178043365479,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169910788536072,1.0,1.0,0.0,1.0,-2.461242914199829,2.461238145828247,4.87288798467489e-06,1.9022231101989744,0.9012150168418884,0.9012150168418884,0.0,172.88304138183594,172.0,26536.26171875,0.0,1576.3143310546875,1.0,282.1577453613281,283.8970031738281,290.3397827148437,292.1165466308594,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945603132247925,1.0,0.0,0.0,3.655778646469116,3.6558027267456055,8.917704121813586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.14111328125,0.0,1539.3316650390625,1895.4371337890625,0.0,2421.799072265625,0.906526744365692,1.0,0.0,3.0,1.0,0.0
12250380,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.711026132106781,0.2609517574310303,0.2403572052717209,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983110547065735,0.3753643929958343,0.3610826134681701,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200329542160034,0.5255365371704102,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160418033599854,0.2667708098888397,0.2585404813289642,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724019408226013,0.1374156773090362,0.6461341977119446,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156931281089783,1.0,1.0,0.0,1.0,-2.438951015472412,2.43894624710083,4.785292730957735e-06,1.8850926160812376,0.8953707814216614,0.8953707814216614,0.0,174.76480102539062,160.0,26809.240234375,0.0,1554.589599609375,1.0,281.8581848144531,283.6194763183594,290.3398742675781,292.1635437011719,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117441534996033,1.0,0.0,0.0,3.647173643112183,3.6471974849700928,8.875772437022533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.908203125,0.0,1531.9677734375,1895.4371337890625,0.0,2579.264404296875,0.9047970175743104,1.0,0.0,3.0,1.0,0.0
12250440,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.711026132106781,0.2609517574310303,0.2403572052717209,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983110547065735,0.3753643929958343,0.3610826134681701,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200329542160034,0.5255365371704102,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160418033599854,0.2667708098888397,0.2585404813289642,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724019408226013,0.1374156773090362,0.6461341977119446,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156931281089783,1.0,1.0,0.0,1.0,-2.438951015472412,2.43894624710083,4.785292730957735e-06,1.8850926160812376,0.8953707814216614,0.8953707814216614,0.0,174.76480102539062,160.0,26809.240234375,0.0,1554.589599609375,1.0,281.8581848144531,283.6194763183594,290.3398742675781,292.1635437011719,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117441534996033,1.0,0.0,0.0,3.647173643112183,3.6471974849700928,8.875772437022533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.908203125,0.0,1531.9677734375,1895.4371337890625,0.0,2579.264404296875,0.9047970175743104,1.0,0.0,3.0,1.0,0.0
12250500,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7092757821083069,0.2591442167758941,0.2384992837905883,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.796581506729126,0.3729662597179413,0.358602911233902,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9990000128746032,0.8156334161758423,0.5252367258071899,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.714444100856781,0.2649055421352386,0.25662761926651,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.5699443221092224,0.1358847767114639,0.6389703154563904,284.80419921875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.966064453125,284.8153991699219,1.0,0.5130316019058228,1.0,1.0,0.0,1.0,-2.4224836826324463,2.4224789142608643,4.721190180134727e-06,1.872480034828186,0.8956642150878906,0.8956642150878906,0.0,174.0847930908203,160.0,26057.294921875,0.0,1530.168701171875,1.0,282.1012268066406,283.7921142578125,290.2157287597656,291.9013977050781,293.1499938964844,293.1499938964844,282.1499938964844,36218.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012391924858093,1.0,0.0,0.0,3.642587661743164,3.642611742019653,8.853465942593175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.83447265625,0.0,1526.56787109375,1895.4371337890625,0.0,2482.76025390625,0.9038131833076476,1.0,0.0,3.0,1.0,0.0
12250560,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.709136962890625,0.2578147053718567,0.2370886206626892,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.796477735042572,0.3710165917873382,0.3565478920936584,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.8125691413879395,0.5224250555038452,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7142120599746704,0.2633725106716156,0.2550015151500702,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.5687699317932129,0.134551391005516,0.6323463916778564,284.8503112792969,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9642944335937,284.8505554199219,1.0,0.5095759630203247,1.0,1.0,0.0,1.0,-2.405031681060791,2.405026912689209,4.653530140785733e-06,1.8589996099472048,0.8955194354057312,0.8955194354057312,0.0,172.083984375,148.0,25819.982421875,0.0,1499.335693359375,1.0,282.1422424316406,283.8357238769531,290.1786804199219,291.87628173828125,293.1499938964844,293.1499938964844,282.45001220703125,36156.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922219038009644,1.0,0.0,0.0,3.640378952026367,3.640402793884277,8.842732199809689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.75146484375,0.0,1523.6585693359375,1895.4371337890625,0.0,2400.535400390625,0.9032426476478576,1.0,0.0,3.0,1.0,0.0
12250620,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118417024612427,0.2558836042881012,0.234952911734581,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7993786931037903,0.3678542375564575,0.3531416952610016,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094976544380188,0.5119801759719849,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164117097854614,0.2608911991119385,0.2522740364074707,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691861510276794,0.1323662102222442,0.6208146214485168,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008528828620911,1.0,1.0,0.0,1.0,-2.368696451187134,2.368691921234131,4.51424648417742e-06,1.83090889453888,0.8985550403594971,0.8985550403594971,0.0,165.64295959472656,136.0,24818.033203125,0.0,1427.1502685546875,1.0,282.44171142578125,284.0688171386719,290.1159973144531,291.7265014648437,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765862762928009,1.0,0.0,0.0,3.641616821289064,3.6416406631469727,8.848747370393539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.265625,0.0,1523.4635009765625,1895.4371337890625,0.0,2164.188720703125,0.9033822417259216,1.0,0.0,3.0,1.0,0.0
12250680,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118417024612427,0.2558836042881012,0.234952911734581,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7993786931037903,0.3678542375564575,0.3531416952610016,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094976544380188,0.5119801759719849,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164117097854614,0.2608911991119385,0.2522740364074707,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691861510276794,0.1323662102222442,0.6208146214485168,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008528828620911,1.0,1.0,0.0,1.0,-2.368696451187134,2.368691921234131,4.51424648417742e-06,1.83090889453888,0.8985550403594971,0.8985550403594971,0.0,165.64295959472656,136.0,24818.033203125,0.0,1427.1502685546875,1.0,282.44171142578125,284.0688171386719,290.1159973144531,291.7265014648437,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765862762928009,1.0,0.0,0.0,3.641616821289064,3.6416406631469727,8.848747370393539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.265625,0.0,1523.4635009765625,1895.4371337890625,0.0,2164.188720703125,0.9033822417259216,1.0,0.0,3.0,1.0,0.0
12250740,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171834111213684,0.0,0.2333370596170425,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.805331289768219,0.0,0.350320041179657,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970044493675232,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211418151855469,0.0,0.2500162422657013,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725669264793396,0.0,0.6114887595176697,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.3314599990844727,2.331455707550049,4.373750925878994e-06,1.8020946979522705,0.0,0.0,0.0,157.08311462402344,60.0,23830.544921875,0.0,1347.341064453125,0.0,282.7417297363281,284.2997741699219,290.0975952148437,291.6396179199219,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652106285095215,3.652130126953125,8.899796739569865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.2548828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.7171834111213684,0.0,0.2333370596170425,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.805331289768219,0.0,0.350320041179657,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970044493675232,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211418151855469,0.0,0.2500162422657013,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725669264793396,0.0,0.6114887595176697,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.3314599990844727,2.331455707550049,4.373750925878994e-06,1.8020946979522705,0.0,0.0,0.0,157.08311462402344,60.0,23830.544921875,0.0,1347.341064453125,0.0,282.7417297363281,284.2997741699219,290.0975952148437,291.6396179199219,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652106285095215,3.652130126953125,8.899796739569865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.2548828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309326171875,0.0,0.0,0.0009260723600164,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.33258056640625,0.0,0.0,0.0009752010810188,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333435058594,0.3562172651290893,0.0,0.0007202807464636,297.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,0.0009751989855431,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32501220703125,0.0,0.0,0.0046258834190666,285.34405517578125,294.1499938964844,295.3168640136719,287.1830749511719,295.3409118652344,296.8141784667969,284.3944702148437,0.0,0.0,0.7536494135856628,0.7536494135856628,0.2463506162166595,1.0,-0.0098689831793308,0.009943651035428,-7.466800161637366e-05,-0.0124086895957589,0.0,0.0,0.0,-0.051955334842205,60.0,1168.90673828125,-0.0,-6.640553692704998e-06,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,3.667082637548447e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.922919391917604e-16,6.929439428029094e-16,5.6842385549320054e-21,1.0693795702470046e-13,1.0693748268625001e-13,4.713786431343286e-19,0.0,0.0,-0.0,0.0,0.0,5.2754418220474066e-27,6.507397423639306e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,0.0009280199883505,297.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,0.0013605168787762,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33154296875,0.0,0.0,0.0009749052114784,297.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291015625,0.0,0.0,0.0009927718201652,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236999511719,0.0,0.0,0.0026078601367771,285.3407897949219,294.1499938964844,295.2962646484375,287.172607421875,295.3386535644531,296.6913146972656,284.1222839355469,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0079031689092516,0.0081489440053701,-0.0002457748050801,-0.0132934553548693,0.0,0.0,0.0,-0.0421561375260353,60.0,577.9539184570312,-0.0,-4.627397629519692e-06,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.23059183932488e-28,2.635165442728745e-28,3.005999074402991e-31,3.3381657373207826e-18,3.335791728962756e-18,2.3740729815125448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272705078125,0.0,0.0,0.0001199173202621,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283386230469,0.0,0.0,0.0001375552674289,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32745361328125,0.0,0.0,0.0001349203666904,297.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32733154296875,0.0,0.0,0.000126735161757,297.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,0.000539343280252,285.3380432128906,294.1499938964844,295.2694702148437,287.1585693359375,295.337158203125,296.493408203125,283.97467041015625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001270406646654,0.0031422132160514,-0.0018718066858127,-0.0164926219731569,0.0,0.0,0.0,-0.0087562873959541,60.0,228.2127990722656,-0.0,-1.100344491078431e-07,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.193718097220985e-38,-1.6013814642549718e-38,-3.653498987350807e-39,1.0223574323766091e-20,8.294425960991906e-21,1.9291485647225758e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,9.598391625331716e-05,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,0.0001013646324281,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,7.57208836148493e-05,297.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,0.0001010873893392,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,0.0004779273003805,285.33697509765625,294.1499938964844,295.2427673339844,287.14410400390625,295.3363647460937,296.3058166503906,283.9342346191406,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010226726299151,0.0008187663042917,0.0002039062819676,-0.0185409002006053,0.0,0.0,0.0,-0.0084110088646411,60.0,88.3186264038086,-0.0,-7.130747547989813e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0080991835266e-21,-2.5719175799806448e-21,-2.4361816035459548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,9.530543320579454e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,0.0001003646757453,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,7.413866114802659e-05,297.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,0.0001003613651846,297.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.0,0.000476048735436,285.3359069824219,294.1499938964844,295.21612548828125,287.1292419433594,295.3353881835937,296.143798828125,283.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015466521494,3.6437551642620753e-08,0.0010154300834983,-0.0191819984465837,0.0,0.0,0.0,-0.0086218966171145,60.0,36.941219329833984,-0.0,-7.032902260561968e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.103954391561151e-21,-2.5527462152563082e-21,-2.551207974356451e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,9.525487257633358e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0001003083380055,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,7.408790406771004e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,0.0001003079960355,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32061767578125,0.0,0.0,0.0004758125578518,285.3347473144531,294.1499938964844,295.1895446777344,287.11395263671875,295.3341979980469,296.0032958984375,283.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150971356779,7.630257314872324e-09,0.001015089568682,-0.0190387964248657,0.0,0.0,0.0,-0.0085949450731277,60.0,18.42050552368164,-0.0,-7.025455772691205e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.105025929727705e-21,-2.5525311402191088e-21,-2.552494991456988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235168457031,0.0,0.0,9.519051673123612e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32452392578125,0.0,0.0,0.0001002404897008,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,7.403756899293512e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,0.0001002402204903,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31903076171875,0.0,0.0,0.0004754915426019,285.33221435546875,294.1499938964844,295.13653564453125,287.0822448730469,295.33111572265625,295.772705078125,284.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.146636009216309,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.105051375225064e-21,-2.552525687612532e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235168457031,0.0,0.0,9.519051673123612e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32452392578125,0.0,0.0,0.0001002404897008,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,7.403756899293512e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,0.0001002402204903,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31903076171875,0.0,0.0,0.0004754915426019,285.33221435546875,294.1499938964844,295.13653564453125,287.0822448730469,295.33111572265625,295.772705078125,284.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.146636009216309,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.105051375225064e-21,-2.552525687612532e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,9.515396232018249e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226623535156,0.0,0.0,0.000100201992609,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217163085937,0.0,0.0,7.400913455057889e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217163085937,0.0,0.0,0.0001002017306745,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172302246094,0.0,0.0,0.0004753090033773,285.32940673828125,294.1499938964844,295.0837097167969,287.0491027832031,295.3271484375,295.5921630859375,284.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873814105987549,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,9.515396232018249e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226623535156,0.0,0.0,0.000100201992609,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217163085937,0.0,0.0,7.400913455057889e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217163085937,0.0,0.0,0.0001002017306745,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172302246094,0.0,0.0,0.0004753090033773,285.32940673828125,294.1499938964844,295.0837097167969,287.0491027832031,295.3271484375,295.5921630859375,284.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873814105987549,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196105957031,0.0,0.0,9.514067642157896e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,0.0001001880009425,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196716308594,0.0,0.0,7.399879541480914e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196716308594,0.0,0.0,0.0001001877390081,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,0.0004752427048515,285.3263854980469,294.1499938964844,295.03106689453125,287.01470947265625,295.3222961425781,295.4468994140625,284.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.654079914093018,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196105957031,0.0,0.0,9.514067642157896e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,0.0001001880009425,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196716308594,0.0,0.0,7.399879541480914e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196716308594,0.0,0.0,0.0001001877390081,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,0.0004752427048515,285.3263854980469,294.1499938964844,295.03106689453125,287.01470947265625,295.3222961425781,295.4468994140625,284.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.654079914093018,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174133300781,0.0,0.0,9.514631528872997e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.318359375,0.0,0.0,0.0001001939381239,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,7.400317554129288e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,0.0001001936761895,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.000475270935567,285.3230895996094,294.1499938964844,294.9785461425781,286.9791259765625,295.31658935546875,295.326904296875,284.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.565449714660644,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174133300781,0.0,0.0,9.514631528872997e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.318359375,0.0,0.0,0.0001001939381239,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,7.400317554129288e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,0.0001001936761895,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.000475270935567,285.3230895996094,294.1499938964844,294.9785461425781,286.9791259765625,295.31658935546875,295.326904296875,284.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.565449714660644,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,9.515486453892664e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31719970703125,0.0,0.0,0.0001002029384835,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,7.400982576655224e-05,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,0.000100202683825,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119201660156,0.0,0.0,0.000475313689094,285.3213806152344,294.1499938964844,294.95233154296875,286.9609375,295.3134460449219,295.2740478515625,284.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.528959274291992,-0.0,-7.010584113231745e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,9.516650607110932e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,0.0001002151984721,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150939941406,0.0,0.0,7.401887705782428e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150939941406,0.0,0.0,0.0001002149438136,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,0.0004753718676511,285.3196105957031,294.1499938964844,294.9261474609375,286.9425048828125,295.31005859375,295.2249755859375,284.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.4941911697387695,-0.0,-7.012286573626626e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,9.519689774606376e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,0.0001002471908577,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,7.404250209219754e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,0.0001002469361992,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30828857421875,0.0,0.0,0.0004755237023346,285.3159484863281,294.1499938964844,294.87384033203125,286.90496826171875,295.3026733398437,295.1361083984375,284.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.427496910095215,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,9.519689774606376e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,0.0001002471908577,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,7.404250209219754e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,0.0001002469361992,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30828857421875,0.0,0.0,0.0004755237023346,285.3159484863281,294.1499938964844,294.87384033203125,286.90496826171875,295.3026733398437,295.1361083984375,284.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.427496910095215,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,9.523315384285524e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.310791015625,0.0,0.0,0.0001002853678073,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,7.40706964279525e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,0.0001002851204248,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,0.0004757048736792,285.3121032714844,294.1499938964844,294.82159423828125,286.8666687011719,295.29449462890625,295.05682373046875,284.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.363348007202148,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,9.523315384285524e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.310791015625,0.0,0.0,0.0001002853678073,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,7.40706964279525e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,0.0001002851204248,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,0.0004757048736792,285.3121032714844,294.1499938964844,294.82159423828125,286.8666687011719,295.29449462890625,295.05682373046875,284.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.363348007202148,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,9.527108340989798e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,0.0001003253055387,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3071594238281,0.0,0.0,7.41001931601204e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,0.0001003250654321,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.302978515625,0.0,0.0,0.0004758943978231,285.30810546875,294.1499938964844,294.7694091796875,286.8276672363281,295.2855224609375,294.9844970703125,284.3334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.301131248474121,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
