time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254460,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,9.48733213590458e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,9.990637772716582e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,7.379071757895872e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,9.990618855226784e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,0.000473908468848,285.2160949707031,294.1499938964844,293.6933288574219,286.0859680175781,294.9576110839844,293.8747863769531,284.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148104774756803e-09,0.0010109739378094,-0.0177787486463785,0.0,0.0,0.0,-0.0083564389497041,60.0,6.19959020614624,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,9.48733213590458e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,9.990637772716582e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,7.379071757895872e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,9.990618855226784e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,0.000473908468848,285.2160949707031,294.1499938964844,293.6933288574219,286.0859680175781,294.9576110839844,293.8747863769531,284.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148104774756803e-09,0.0010109739378094,-0.0177787486463785,0.0,0.0,0.0,-0.0083564389497041,60.0,6.19959020614624,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,9.483639587415382e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,9.986749500967562e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,7.376199209829792e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,9.986730583477764e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,0.0004737240960821,285.2115478515625,294.1499938964844,293.6366577148437,286.0575256347656,294.9344787597656,293.8202819824219,284.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101926158270544e-09,0.0010105790570378,-0.0176577940583229,0.0,0.0,0.0,-0.0083335461094975,60.0,6.148900032043457,-0.0,-6.963155385619757e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,9.483639587415382e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,9.986749500967562e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,7.376199209829792e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,9.986730583477764e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,0.0004737240960821,285.2115478515625,294.1499938964844,293.6366577148437,286.0575256347656,294.9344787597656,293.8202819824219,284.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101926158270544e-09,0.0010105790570378,-0.0176577940583229,0.0,0.0,0.0,-0.0083335461094975,60.0,6.148900032043457,-0.0,-6.963155385619757e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,9.482022869633512e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,9.985046926885845e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,7.374941924354061e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,9.985028736991808e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,0.0004736433620564,285.2092590332031,294.1499938964844,293.6083374023437,286.0434875488281,294.92266845703125,293.7929382324219,284.8094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697894761873e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.123876094818115,-0.0,-6.960772225284019e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,9.48055094340816e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,9.983497147914022e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,7.373796688625589e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,9.983478230424224e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,0.0004735698457807,285.2070007324219,294.1499938964844,293.5799865722656,286.029541015625,294.9107360839844,293.7655334472656,284.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.09905481338501,-0.0,-6.958600806683536e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,9.4780269137118e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,9.98083924059756e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,7.371832907665521e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,9.980821050703526e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,0.0004734438261948,285.2025451660156,294.1499938964844,293.5233459472656,286.0019836425781,294.88641357421875,293.7105407714844,284.826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.049999713897705,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,9.4780269137118e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,9.98083924059756e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,7.371832907665521e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,9.980821050703526e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,0.0004734438261948,285.2025451660156,294.1499938964844,293.5233459472656,286.0019836425781,294.88641357421875,293.7105407714844,284.826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.049999713897705,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,9.476044942857698e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,9.97875104076229e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,7.370291132247075e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,9.978732850868256e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,0.0004733448440674,285.1980895996094,294.1499938964844,293.4666748046875,285.97479248046875,294.86151123046875,293.6553649902344,284.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.001684188842773,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,9.476044942857698e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,9.97875104076229e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,7.370291132247075e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,9.978732850868256e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,0.0004733448440674,285.1980895996094,294.1499938964844,293.4666748046875,285.97479248046875,294.86151123046875,293.6553649902344,284.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.001684188842773,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,9.47458393056877e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,9.977212903322652e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,7.36915462766774e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,9.977195441024378e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,0.0004732719098683,285.1937255859375,294.1499938964844,293.4100036621094,285.9479675292969,294.8360595703125,293.5999450683594,284.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.954061031341553,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,9.47458393056877e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,9.977212903322652e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,7.36915462766774e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,9.977195441024378e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,0.0004732719098683,285.1937255859375,294.1499938964844,293.4100036621094,285.9479675292969,294.8360595703125,293.5999450683594,284.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.954061031341553,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,9.473622048972176e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,9.976199362426996e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21905517578125,0.0,0.0,7.36840593162924e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21905517578125,0.0,0.0,9.976181900128722e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,0.000473223888548,285.1893920898437,294.1499938964844,293.35333251953125,285.9214782714844,294.81005859375,293.5443420410156,284.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278221770826e-09,0.0010095045436173,-0.0173286870121955,0.0,0.0,0.0,-0.0082712564617395,60.0,5.9070892333984375,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,9.473622048972176e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,9.976199362426996e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21905517578125,0.0,0.0,7.36840593162924e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21905517578125,0.0,0.0,9.976181900128722e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,0.000473223888548,285.1893920898437,294.1499938964844,293.35333251953125,285.9214782714844,294.81005859375,293.5443420410156,284.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278221770826e-09,0.0010095045436173,-0.0173286870121955,0.0,0.0,0.0,-0.0082712564617395,60.0,5.9070892333984375,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,9.47331718634814e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,9.975878492696212e-05,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,7.368168735411018e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,9.975861030397935e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,0.0004732086963485,285.1872253417969,294.1499938964844,293.32501220703125,285.9083557128906,294.7968444824219,293.5164489746094,284.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404431593304e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,5.88383150100708,-0.0,-6.947900033082989e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21563720703125,0.0,0.0,9.473123645875604e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,9.975674038287252e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156677246094,0.0,0.0,7.368017395492643e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156677246094,0.0,0.0,9.975656575988978e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,0.0004731990338768,285.1850891113281,294.1499938964844,293.2966613769531,285.89532470703125,294.78350830078125,293.488525390625,284.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907317966317e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.860718727111816,-0.0,-6.947605868390383e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,9.473039244767278e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,9.97558527160436e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,7.367951184278354e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,9.975567809306084e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,0.0004731948429252,285.1808776855469,294.1499938964844,293.239990234375,285.8694152832031,294.75640869140625,293.4325256347656,284.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968699395315525e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674995064735,60.0,5.81489896774292,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,9.473039244767278e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,9.97558527160436e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,7.367951184278354e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,9.975567809306084e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,0.0004731948429252,285.1808776855469,294.1499938964844,293.239990234375,285.8694152832031,294.75640869140625,293.4325256347656,284.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968699395315525e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674995064735,60.0,5.81489896774292,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,9.473303362028672e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,9.97586248558946e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,7.368156366283074e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,9.975845750886948e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,0.0004732080851681,285.1766967773437,294.1499938964844,293.1833190917969,285.8437805175781,294.728759765625,293.3763427734375,284.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833776958647e-09,0.0010094664758071,-0.017317047342658,0.0,0.0,0.0,-0.008269052952528,60.0,5.769565105438232,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,9.473303362028672e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,9.97586248558946e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,7.368156366283074e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,9.975845750886948e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,0.0004732080851681,285.1766967773437,294.1499938964844,293.1833190917969,285.8437805175781,294.728759765625,293.3763427734375,284.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833776958647e-09,0.0010094664758071,-0.017317047342658,0.0,0.0,0.0,-0.008269052952528,60.0,5.769565105438232,-0.0,-6.94783253152309e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,9.47383523453027e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,9.976422734325752e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,7.36856964067556e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,9.976406727219e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,0.000473234715173,285.1725769042969,294.1499938964844,293.1266784667969,285.8183898925781,294.7006225585937,293.32000732421875,284.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978313038530359e-09,0.0010095218895003,-0.0173340179026126,0.0,0.0,0.0,-0.0082722650840878,60.0,5.724658489227295,-0.0,-6.948595654421298e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,9.47383523453027e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,9.976422734325752e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,7.36856964067556e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,9.976406727219e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,0.000473234715173,285.1725769042969,294.1499938964844,293.1266784667969,285.8183898925781,294.7006225585937,293.32000732421875,284.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978313038530359e-09,0.0010095218895003,-0.0173340179026126,0.0,0.0,0.0,-0.0082722650840878,60.0,5.724658489227295,-0.0,-6.948595654421298e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,9.474515536567196e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,9.977139416150747e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,7.369098602794111e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,9.977122681448236e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,0.0004732687375508,285.16851806640625,294.1499938964844,293.07000732421875,285.7931823730469,294.6719665527344,293.2635192871094,284.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096001205965,6.986641043482677e-09,0.0010095931356772,-0.0173558313399553,0.0,0.0,0.0,-0.0082763936370611,60.0,5.680099487304688,-0.0,-6.949576203396647e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,9.474515536567196e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,9.977139416150747e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,7.369098602794111e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,9.977122681448236e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,0.0004732687375508,285.16851806640625,294.1499938964844,293.07000732421875,285.7931823730469,294.6719665527344,293.2635192871094,284.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096001205965,6.986641043482677e-09,0.0010095931356772,-0.0173558313399553,0.0,0.0,0.0,-0.0082763936370611,60.0,5.680099487304688,-0.0,-6.949576203396647e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,9.474803664488718e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,9.97744282358326e-05,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,7.369322702288628e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,9.977426088880748e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,0.0004732831439469,285.1665344238281,294.1499938964844,293.0416564941406,285.7806701660156,294.6574401855469,293.2352600097656,284.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.99015778593548e-09,0.0010096231708303,-0.0173650421202182,0.0,0.0,0.0,-0.0082781370729208,60.0,5.657911777496338,-0.0,-6.949989739268858e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,9.4749586423859e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,9.977605805033818e-05,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,7.369442755589262e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,9.977589070331304e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,0.0004732908855658,285.16455078125,294.1499938964844,293.0133361816406,285.7681579589844,294.6427917480469,293.2069396972656,284.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096459882333,6.992009637940555e-09,0.001009639003314,-0.0173698924481868,0.0,0.0,0.0,-0.0082790553569793,60.0,5.635735034942627,-0.0,-6.950207875888736e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,9.474655234953389e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,9.977285662898794e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,7.369206286966801e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,9.977269655792044e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,0.0004732757515739,285.1606140136719,294.1499938964844,292.9566650390625,285.7433166503906,294.6131286621094,293.1503295898437,284.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988078560254962e-09,0.0010096054757013,-0.0173595957458019,0.0,0.0,0.0,-0.0082771060988307,60.0,5.591272354125977,-0.0,-6.949745312567758e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,9.474655234953389e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,9.977285662898794e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,7.369206286966801e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,9.977269655792044e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,0.0004732757515739,285.1606140136719,294.1499938964844,292.9566650390625,285.7433166503906,294.6131286621094,293.1503295898437,284.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988078560254962e-09,0.0010096054757013,-0.0173595957458019,0.0,0.0,0.0,-0.0082771060988307,60.0,5.591272354125977,-0.0,-6.949745312567758e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,9.473258978687228e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,9.975815191864967e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,7.368119986495003e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,9.975799184758216e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,0.0004732060479,285.15673828125,294.1499938964844,292.8999938964844,285.7185974121094,294.5829772949219,293.09381103515625,284.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.970536592376675e-09,0.0010094555327668,-0.0173136480152606,0.0,0.0,0.0,-0.0082684103399515,60.0,5.54646110534668,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,9.473258978687228e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,9.975815191864967e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,7.368119986495003e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,9.975799184758216e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,0.0004732060479,285.15673828125,294.1499938964844,292.8999938964844,285.7185974121094,294.5829772949219,293.09381103515625,284.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.970536592376675e-09,0.0010094555327668,-0.0173136480152606,0.0,0.0,0.0,-0.0082684103399515,60.0,5.54646110534668,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,9.470582153880967e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,9.972995758289473e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,7.366037607425824e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,9.97298047877848e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,0.0004730723740067,285.1529235839844,294.1499938964844,292.84332275390625,285.6940002441406,294.5523681640625,293.0374450683594,284.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937042051902153e-09,0.0010091691510751,-0.0172259155660867,0.0,0.0,0.0,-0.0082518057897686,60.0,5.501142501831055,-0.0,-6.943737673736905e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,9.470582153880967e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,9.972995758289473e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,7.366037607425824e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,9.97298047877848e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,0.0004730723740067,285.1529235839844,294.1499938964844,292.84332275390625,285.6940002441406,294.5523681640625,293.0374450683594,284.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937042051902153e-09,0.0010091691510751,-0.0172259155660867,0.0,0.0,0.0,-0.0082518057897686,60.0,5.501142501831055,-0.0,-6.943737673736905e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,9.466594929108396e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,9.968796803150326e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,7.362935866694897e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,9.968781523639336e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,0.0004728732455987,285.1492004394531,294.1499938964844,292.7866516113281,285.66949462890625,294.52130126953125,292.9813232421875,284.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216574824606e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.455259799957275,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,9.466594929108396e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,9.968796803150326e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,7.362935866694897e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,9.968781523639336e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,0.0004728732455987,285.1492004394531,294.1499938964844,292.7866516113281,285.66949462890625,294.52130126953125,292.9813232421875,284.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216574824606e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.455259799957275,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,9.464125469094142e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,9.966196375899016e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,7.361015741480514e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,9.966181096388028e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,0.0004727499326691,285.1473693847656,294.1499938964844,292.7583312988281,285.6572570800781,294.5055847167969,292.9533996582031,284.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084862587973,6.856381240538667e-09,0.0010084795067086,-0.0170146375894546,0.0,0.0,0.0,-0.0082118194550275,60.0,5.432095050811768,-0.0,-6.93424837550083e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,9.461392619414256e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.0,9.963318734662609e-05,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,7.35888970666565e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,9.963303455151618e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,0.0004726134066004,285.1455383300781,294.1499938964844,292.7300109863281,285.6450500488281,294.4897766113281,292.9255676269531,284.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081945220008,6.822257869742998e-09,0.0010081876534968,-0.0169252566993236,0.0,0.0,0.0,-0.0081949029117822,60.0,5.408813953399658,-0.0,-6.930235940671994e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.4551985966973e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,9.956795838661492e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,7.354071567533538e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,9.956780559150502e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,0.0004723040328826,285.1419372558594,294.1499938964844,292.67333984375,285.6206359863281,294.45782470703125,292.8701171875,284.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.7449406060404735e-09,0.0010075265308842,-0.016722735017538,0.0,0.0,0.0,-0.0081565733999013,60.0,5.361943244934082,-0.0,-6.92114809908162e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.4551985966973e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,9.956795838661492e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,7.354071567533538e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,9.956780559150502e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,0.0004723040328826,285.1419372558594,294.1499938964844,292.67333984375,285.6206359863281,294.45782470703125,292.8701171875,284.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.7449406060404735e-09,0.0010075265308842,-0.016722735017538,0.0,0.0,0.0,-0.0081565733999013,60.0,5.361943244934082,-0.0,-6.92114809908162e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,9.448271157452837e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,9.94950023596175e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,7.348682993324474e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,9.949485684046522e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,0.0004719580465462,285.1383972167969,294.1499938964844,292.6166687011719,285.59625244140625,294.4254455566406,292.8150634765625,284.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658487983202121e-09,0.0010067872935906,-0.0164962820708751,0.0,0.0,0.0,-0.0081137148663401,60.0,5.31475305557251,-0.0,-6.910994443387608e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
