time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256800,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,9.448271157452837e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,9.94950023596175e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,7.348682993324474e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,9.949485684046522e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,0.0004719580465462,285.1383972167969,294.1499938964844,292.6166687011719,285.59625244140625,294.4254455566406,292.8150634765625,284.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658487983202121e-09,0.0010067872935906,-0.0164962820708751,0.0,0.0,0.0,-0.0081137148663401,60.0,5.31475305557251,-0.0,-6.910994443387608e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,9.4409377197735e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,9.941778262145816e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,7.342979370150715e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,9.941763710230588e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,0.0004715917748399,285.13494873046875,294.1499938964844,292.5599975585937,285.5718688964844,294.39263916015625,292.7603454589844,284.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060115018859,6.566987398315405e-09,0.0010060048662126,-0.0162566006183624,0.0,0.0,0.0,-0.0080683538690209,60.0,5.267419815063477,-0.0,-6.90025530047933e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,9.4409377197735e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752319335937,0.0,0.0,9.941778262145816e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,7.342979370150715e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,9.941763710230588e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,0.0004715917748399,285.13494873046875,294.1499938964844,292.5599975585937,285.5718688964844,294.39263916015625,292.7603454589844,284.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060115018859,6.566987398315405e-09,0.0010060048662126,-0.0162566006183624,0.0,0.0,0.0,-0.0080683538690209,60.0,5.267419815063477,-0.0,-6.90025530047933e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,9.433543891645968e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,9.933991532307118e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,7.337227725656703e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,9.93397698039189e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,0.0004712224472314,285.1315612792969,294.1499938964844,292.5033264160156,285.5474548339844,294.35943603515625,292.7059020996094,284.96783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.4747243122553755e-09,0.0010052159195765,-0.0160149224102497,0.0,0.0,0.0,-0.0080226156860589,60.0,5.220127582550049,-0.0,-6.889435866241912e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,9.433543891645968e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,9.933991532307118e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,7.337227725656703e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,9.93397698039189e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,0.0004712224472314,285.1315612792969,294.1499938964844,292.5033264160156,285.5474548339844,294.35943603515625,292.7059020996094,284.96783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.4747243122553755e-09,0.0010052159195765,-0.0160149224102497,0.0,0.0,0.0,-0.0080226156860589,60.0,5.220127582550049,-0.0,-6.889435866241912e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703796386719,0.0,0.0,9.42994811339304e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,9.930205123964696e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,7.334430847549811e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,9.930190572049467e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679382324219,0.0,0.0,0.0004710428474936,285.1298828125,294.1499938964844,292.4750061035156,285.53521728515625,294.3426818847656,292.67877197265625,284.970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048387339338,6.429853982581335e-09,0.0010048322146758,-0.0158973857760429,0.0,0.0,0.0,-0.0080003710463643,60.0,5.196563243865967,-0.0,-6.88417713945455e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,9.426442557014524e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,9.92651330307126e-05,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,7.331703818636015e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,9.926498751156032e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,0.0004708677588496,285.12823486328125,294.1499938964844,292.4466552734375,285.5229797363281,294.3258361816406,292.65167236328125,284.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044645750895,6.3861089749650546e-09,0.0010044581722468,-0.0157827958464622,0.0,0.0,0.0,-0.0079786852002143,60.0,5.173067092895508,-0.0,-6.879051994701514e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,9.419969137525186e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,9.919697185978292e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,7.326669583562762e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,9.919682634063064e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,0.000470544444397,285.1249694824219,294.1499938964844,292.3900146484375,285.4984436035156,294.2918701171875,292.5975952148437,284.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037737665697,6.305330035871748e-09,0.0010037674801424,-0.0155711937695741,0.0,0.0,0.0,-0.0079386392608284,60.0,5.126404285430908,-0.0,-6.86959253926034e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,9.419969137525186e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,9.919697185978292e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,7.326669583562762e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,9.919682634063064e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,0.000470544444397,285.1249694824219,294.1499938964844,292.3900146484375,285.4984436035156,294.2918701171875,292.5975952148437,284.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037737665697,6.305330035871748e-09,0.0010037674801424,-0.0155711937695741,0.0,0.0,0.0,-0.0079386392608284,60.0,5.126404285430908,-0.0,-6.86959253926034e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,9.414464147994296e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,9.913899702951312e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,7.322387682506815e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,9.913885878631844e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,0.0004702695005107,285.1217956542969,294.1499938964844,292.3333435058594,285.47381591796875,294.25750732421875,292.5435485839844,284.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031859856098,6.236611671539549e-09,0.0010031798155978,-0.0153911840170621,0.0,0.0,0.0,-0.0079045724123716,60.0,5.080320358276367,-0.0,-6.861551327119741e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,9.414464147994296e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,9.913899702951312e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,7.322387682506815e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,9.913885878631844e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,0.0004702695005107,285.1217956542969,294.1499938964844,292.3333435058594,285.47381591796875,294.25750732421875,292.5435485839844,284.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031859856098,6.236611671539549e-09,0.0010031798155978,-0.0153911840170621,0.0,0.0,0.0,-0.0079045724123716,60.0,5.080320358276367,-0.0,-6.861551327119741e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,9.410221537109464e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,9.909431537380442e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,7.319087308133021e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,9.909417713060976e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,0.000470057624625,285.1186828613281,294.1499938964844,292.27667236328125,285.4490966796875,294.2227783203125,292.4894104003906,284.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002732780762,6.183624723377079e-09,0.0010027266107499,-0.0152523815631866,0.0,0.0,0.0,-0.0078783044591546,60.0,5.034945011138916,-0.0,-6.855353973378443e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,9.410221537109464e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,9.909431537380442e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,7.319087308133021e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,9.909417713060976e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,0.000470057624625,285.1186828613281,294.1499938964844,292.27667236328125,285.4490966796875,294.2227783203125,292.4894104003906,284.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002732780762,6.183624723377079e-09,0.0010027266107499,-0.0152523815631866,0.0,0.0,0.0,-0.0078783044591546,60.0,5.034945011138916,-0.0,-6.855353973378443e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,9.407621837453917e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,9.906693594530223e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,7.317064591916278e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,9.90668049780652e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,0.0004699277924373,285.1156311035156,294.1499938964844,292.2200012207031,285.4242248535156,294.1876525878906,292.43505859375,284.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024546645581,6.151109399610277e-09,0.0010024484945461,-0.01516720559448,0.0,0.0,0.0,-0.0078621851280331,60.0,4.990506649017334,-0.0,-6.85155185919939e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,9.407621837453917e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,9.906693594530223e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,7.317064591916278e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,9.90668049780652e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,0.0004699277924373,285.1156311035156,294.1499938964844,292.2200012207031,285.4242248535156,294.1876525878906,292.43505859375,284.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024546645581,6.151109399610277e-09,0.0010024484945461,-0.01516720559448,0.0,0.0,0.0,-0.0078621851280331,60.0,4.990506649017334,-0.0,-6.85155185919939e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,9.406929893884808e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,9.905964543577284e-05,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,7.316526171052828e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,9.905951446853578e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,0.0004698932170867,285.1141357421875,294.1499938964844,292.1916809082031,285.4117126464844,294.1699523925781,292.40777587890625,284.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023803915828,6.14242212648719e-09,0.0010023742215707,-0.0151444477960467,0.0,0.0,0.0,-0.0078578777611255,60.0,4.968615531921387,-0.0,-6.850536493629988e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,9.40685422392562e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,9.905885235639288e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,7.316467235796154e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.905872138915583e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,0.0004698894626926,285.1126708984375,294.1499938964844,292.163330078125,285.3992004394531,294.1521301269531,292.38037109375,285.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002371776849,6.141422481675818e-09,0.0010023656068369,-0.0151418298482894,0.0,0.0,0.0,-0.0078573822975158,60.0,4.947043418884277,-0.0,-6.850419964621325e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,9.408280311618e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,9.907386265695096e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,7.317576091736555e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,9.90737316897139e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,0.0004699607088696,285.1097412109375,294.1499938964844,292.1066589355469,285.3739929199219,294.1162414550781,292.3251647949219,285.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025226511061,6.15906747825079e-09,0.001002516481094,-0.0151880523189902,0.0,0.0,0.0,-0.0078661292791366,60.0,4.904714584350586,-0.0,-6.852482670183235e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,9.408280311618e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,9.907386265695096e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,7.317576091736555e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,9.90737316897139e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,0.0004699607088696,285.1097412109375,294.1499938964844,292.1066589355469,285.3739929199219,294.1162414550781,292.3251647949219,285.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025226511061,6.15906747825079e-09,0.001002516481094,-0.0151880523189902,0.0,0.0,0.0,-0.0078661292791366,60.0,4.904714584350586,-0.0,-6.852482670183235e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,9.412325016455723e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,9.911645611282438e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,7.320722215808928e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,9.911632514558733e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,0.0004701628058683,285.1069030761719,294.1499938964844,292.04998779296875,285.3486022949219,294.0799865722656,292.269287109375,285.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029525728896,6.209349034946854e-09,0.0010029462864622,-0.0153197674080729,0.0,0.0,0.0,-0.0078910551965236,60.0,4.863674640655518,-0.0,-6.85836241132165e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,9.412325016455723e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,9.911645611282438e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,7.320722215808928e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,9.911632514558733e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,0.0004701628058683,285.1069030761719,294.1499938964844,292.04998779296875,285.3486022949219,294.0799865722656,292.269287109375,285.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029525728896,6.209349034946854e-09,0.0010029462864622,-0.0153197674080729,0.0,0.0,0.0,-0.0078910551965236,60.0,4.863674640655518,-0.0,-6.85836241132165e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,9.420317655894904e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,9.920061711454764e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,7.326938066398725e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,9.92004934232682e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0004705620522145,285.1041259765625,294.1499938964844,291.9930114746094,285.3231201171875,294.0433349609375,292.2125244140625,285.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308815247990651e-09,0.0010037967003881,-0.0155803244560956,0.0,0.0,0.0,-0.0079403650015592,60.0,4.82420015335083,-0.0,-6.8700011013334e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,9.420317655894904e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,9.920061711454764e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,7.326938066398725e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,9.92004934232682e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0004705620522145,285.1041259765625,294.1499938964844,291.9930114746094,285.3231201171875,294.0433349609375,292.2125244140625,285.0149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308815247990651e-09,0.0010037967003881,-0.0155803244560956,0.0,0.0,0.0,-0.0079403650015592,60.0,4.82420015335083,-0.0,-6.8700011013334e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,9.434564708499238e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,9.93506473605521e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,7.338018622249365e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,9.935051639331503e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,0.0004712737572845,285.1014099121094,294.1499938964844,291.9354248046875,285.29766845703125,294.0062866210937,292.154296875,285.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486215120560246e-09,0.0010053134756162,-0.0160450227558612,0.0,0.0,0.0,-0.008028307929635,60.0,4.78706169128418,-0.0,-6.890783055268912e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,9.434564708499238e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,9.93506473605521e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,7.338018622249365e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,9.935051639331503e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,0.0004712737572845,285.1014099121094,294.1499938964844,291.9354248046875,285.29766845703125,294.0062866210937,292.154296875,285.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486215120560246e-09,0.0010053134756162,-0.0160450227558612,0.0,0.0,0.0,-0.008028307929635,60.0,4.78706169128418,-0.0,-6.890783055268912e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,9.443833550903946e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,9.944825433194636e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,7.345227641053498e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,9.944812336470932e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,0.0004717367701232,285.1000671386719,294.1499938964844,291.90643310546875,285.28497314453125,293.98760986328125,292.12451171875,285.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601648117054992e-09,0.0010063004447147,-0.0163473933935165,0.0,0.0,0.0,-0.0080855330452322,60.0,4.769436359405518,-0.0,-6.904322447098822e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,9.454775135964157e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,9.956347639672458e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,7.353737601079047e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,9.956335270544514e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,0.0004722833400592,285.0987548828125,294.1499938964844,291.8772888183594,285.27227783203125,293.96881103515625,292.09423828125,285.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.737924884703261e-09,0.0010074656456708,-0.0167043581604957,0.0,0.0,0.0,-0.0081530902534723,60.0,4.752445220947266,-0.0,-6.920323869508138e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,9.481471352046356e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,9.98445975710638e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,7.374501728918403e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,9.984447387978436e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,0.0004736169066745,285.0961608886719,294.1499938964844,291.8187255859375,285.2469482421875,293.9308776855469,292.0321044921875,285.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103158419951,7.070441565559804e-09,0.0010103087406605,-0.017575329169631,0.0,0.0,0.0,-0.0083179324865341,60.0,4.720440864562988,-0.0,-6.959445641996356e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,9.481471352046356e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,9.98445975710638e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,7.374501728918403e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,9.984447387978436e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,0.0004736169066745,285.0961608886719,294.1499938964844,291.8187255859375,285.2469482421875,293.9308776855469,292.0321044921875,285.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103158419951,7.070441565559804e-09,0.0010103087406605,-0.017575329169631,0.0,0.0,0.0,-0.0083179324865341,60.0,4.720440864562988,-0.0,-6.959445641996356e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,9.514563862467185e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,0.0001001930795609,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,7.400239701382816e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0001001929558697,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,0.0004752699460368,285.0936279296875,294.1499938964844,291.7597351074219,285.2216491699219,293.8924255371094,291.9674377441406,285.03338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482657160551298e-09,0.0010138334473595,-0.0186550039798021,0.0,0.0,0.0,-0.0085222851485013,60.0,4.691334247589111,-0.0,-7.008097213656583e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,9.514563862467185e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,0.0001001930795609,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,7.400239701382816e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0001001929558697,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,0.0004752699460368,285.0936279296875,294.1499938964844,291.7597351074219,285.2216491699219,293.8924255371094,291.9674377441406,285.03338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482657160551298e-09,0.0010138334473595,-0.0186550039798021,0.0,0.0,0.0,-0.0085222851485013,60.0,4.691334247589111,-0.0,-7.008097213656583e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,9.553581185173245e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0001006039456115,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,7.430586265400052e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0001006038219202,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.0004772189713548,285.0911560058594,294.1499938964844,291.7004089355469,285.1963806152344,293.8534240722656,291.90057373046875,285.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968695037163798e-09,0.0010179893579334,-0.0199279468506574,0.0,0.0,0.0,-0.0087632331997156,60.0,4.664649486541748,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,9.553581185173245e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0001006039456115,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,7.430586265400052e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0001006038219202,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.0004772189713548,285.0911560058594,294.1499938964844,291.7004089355469,285.1963806152344,293.8534240722656,291.90057373046875,285.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968695037163798e-09,0.0010179893579334,-0.0199279468506574,0.0,0.0,0.0,-0.0087632331997156,60.0,4.664649486541748,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,9.59788158070296e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,0.0001010704509099,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,7.465042290277779e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,0.0001010703272186,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.0004794318811036,285.0887145996094,294.1499938964844,291.64080810546875,285.17120361328125,293.8139038085937,291.8317565917969,285.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.6402130126953125,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,9.59788158070296e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,0.0001010704509099,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,7.465042290277779e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,0.0001010703272186,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.0004794318811036,285.0887145996094,294.1499938964844,291.64080810546875,285.17120361328125,293.8139038085937,291.8317565917969,285.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.6402130126953125,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,9.621577191865072e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,0.0001013199726003,299.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,7.483471563318744e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,0.000101319848909,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,0.0004806155338883,285.0875244140625,294.1499938964844,291.6109313964844,285.1586608886719,293.7939758300781,291.7968139648437,285.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757013280745e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.628668785095215,-0.0,-7.16659442900891e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,9.646196122048424e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,0.000101579222246,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,7.502619700971991e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,0.0001015790985547,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,0.0004818452871404,285.0863647460937,294.1499938964844,291.5810241699219,285.1460876464844,293.7738647460937,291.7615051269531,285.04638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,-0.0093351993709802,60.0,4.617525100708008,-0.0,-7.20330888270837e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,9.696773486211896e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,0.0001021118296193,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,7.541957893408835e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,0.0001021117059281,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,0.0004843717615585,285.08404541015625,294.1499938964844,291.5210876464844,285.1210632324219,293.7332458496094,291.6903991699219,285.05059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.5958685874938965,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,9.696773486211896e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,0.0001021118296193,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,7.541957893408835e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,0.0001021117059281,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,0.0004843717615585,285.08404541015625,294.1499938964844,291.5210876464844,285.1210632324219,293.7332458496094,291.6903991699219,285.05059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.5958685874938965,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
