time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259140,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.74720751401037e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.0001026429163175,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,7.581183308502659e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0001026427999022,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0004868910473305,285.081787109375,294.1499938964844,291.46112060546875,285.0960998535156,293.69207763671875,291.6191101074219,285.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.574317932128906,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.74720751401037e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.0001026429163175,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,7.581183308502659e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0001026427999022,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0004868910473305,285.081787109375,294.1499938964844,291.46112060546875,285.0960998535156,293.69207763671875,291.6191101074219,285.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.574317932128906,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,9.797212260309608e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.000103169491922,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,7.620076212333515e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.0001031693755066,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,0.0004893889417871,285.07958984375,294.1499938964844,291.401123046875,285.0711975097656,293.6503601074219,291.5482788085937,285.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003804978315657e-08,0.0010439415927976,-0.0278745777904987,0.0,0.0,0.0,-0.0102678639814257,60.0,4.552003860473633,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,9.797212260309608e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.000103169491922,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,7.620076212333515e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.0001031693755066,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,0.0004893889417871,285.07958984375,294.1499938964844,291.401123046875,285.0711975097656,293.6503601074219,291.5482788085937,285.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003804978315657e-08,0.0010439415927976,-0.0278745777904987,0.0,0.0,0.0,-0.0102678639814257,60.0,4.552003860473633,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,9.83738573268056e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,0.0001035925379255,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,7.651322084711865e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.0001035924215102,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,0.0004913957091048,285.0774230957031,294.1499938964844,291.3411865234375,285.0464172363281,293.6080627441406,291.4784240722656,285.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504265984285666e-08,0.0010482220677658,-0.0291844401508569,0.0,0.0,0.0,-0.0105159692466259,60.0,4.52821683883667,-0.0,-7.491625808597746e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,9.83738573268056e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,0.0001035925379255,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,7.651322084711865e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.0001035924215102,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,0.0004913957091048,285.0774230957031,294.1499938964844,291.3411865234375,285.0464172363281,293.6080627441406,291.4784240722656,285.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504265984285666e-08,0.0010482220677658,-0.0291844401508569,0.0,0.0,0.0,-0.0105159692466259,60.0,4.52821683883667,-0.0,-7.491625808597746e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,9.840632264968008e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0001036267276504,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,7.653846842003986e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.000103626611235,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0004915578756481,285.0763854980469,294.1499938964844,291.311279296875,285.0340881347656,293.5867614746094,291.4446105957031,285.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485795792192,1.1544663891527309e-08,0.001048567937687,-0.0292901676148176,0.0,0.0,0.0,-0.0105359982699155,60.0,4.511241912841797,-0.0,-7.496564791154017e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.832526848185807e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,0.0001035413733916,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,7.647542952327058e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0001035412569763,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0004911530413664,285.0753479003906,294.1499938964844,291.2814025878906,285.0217590332031,293.5653991699219,291.41180419921875,285.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443615832718024e-08,0.0010477046016603,-0.0290257055312395,0.0,0.0,0.0,-0.0104859080165624,60.0,4.489780426025391,-0.0,-7.484214137321032e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,9.812953794607893e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0001033352527883,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,7.63231873861514e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.000103335136373,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0004901753272861,285.0733642578125,294.1499938964844,291.2218322753906,284.9971923828125,293.5224914550781,291.3487243652344,285.07080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199614569079586e-08,0.0010456183226779,-0.0283870864659547,0.0,0.0,0.0,-0.0103649469092488,60.0,4.439343452453613,-0.0,-7.454432449094386e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,9.812953794607893e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0001033352527883,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,7.63231873861514e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.000103335136373,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0004901753272861,285.0733642578125,294.1499938964844,291.2218322753906,284.9971923828125,293.5224914550781,291.3487243652344,285.07080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199614569079586e-08,0.0010456183226779,-0.0283870864659547,0.0,0.0,0.0,-0.0103649469092488,60.0,4.439343452453613,-0.0,-7.454432449094386e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,9.783920540940017e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0001030295170494,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,7.60973707656376e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.00010302940791,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0004887250834144,285.0714111328125,294.1499938964844,291.1625061035156,284.9727783203125,293.4793701171875,291.28826904296875,285.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.0010425245855003,-0.0274399276822805,0.0,0.0,0.0,-0.0101855583488941,60.0,4.384019374847412,-0.0,-7.41037524676358e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,9.783920540940017e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0001030295170494,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,7.60973707656376e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.00010302940791,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0004887250834144,285.0714111328125,294.1499938964844,291.1625061035156,284.9727783203125,293.4793701171875,291.28826904296875,285.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.083775114096852e-08,0.0010425245855003,-0.0274399276822805,0.0,0.0,0.0,-0.0101855583488941,60.0,4.384019374847412,-0.0,-7.41037524676358e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,9.743958798935636e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0001026086974889,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,7.578655640827492e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,0.0001026085883495,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0004867289389949,285.0695495605469,294.1499938964844,291.103515625,284.948486328125,293.4361267089844,291.2303466796875,285.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.323875427246094,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,9.743958798935636e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0001026086974889,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,7.578655640827492e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,0.0001026085883495,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0004867289389949,285.0695495605469,294.1499938964844,291.103515625,284.948486328125,293.4361267089844,291.2303466796875,285.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.323875427246094,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,9.696213237475604e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,0.0001021059142658,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,7.541519880760461e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0001021058051264,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,0.0004843439965043,285.0677795410156,294.1499938964844,291.044921875,284.9243469238281,293.3927917480469,291.1748046875,285.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.260213375091553,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,9.696213237475604e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,0.0001021059142658,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,7.541519880760461e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0001021058051264,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,0.0004843439965043,285.0677795410156,294.1499938964844,291.044921875,284.9243469238281,293.3927917480469,291.1748046875,285.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.260213375091553,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,9.670558210927992e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0001018357506836,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,7.521565567003563e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0001018356488202,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,0.0004830624966416,285.06689453125,294.1499938964844,291.01580810546875,284.9123229980469,293.3711242675781,291.1477966308594,285.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.227569580078125,-0.0,-7.239616905962978e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,9.644412057241424e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,0.0001015604211715,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,7.50122926547192e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,0.0001015603193081,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0004817564622499,285.0660400390625,294.1499938964844,290.9867858886719,284.9003601074219,293.34942626953125,291.1213684082031,285.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.194656848907471,-0.0,-7.200516449756833e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,9.59235112532042e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,0.0001010121923172,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,7.460737106157467e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,0.0001010120904538,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0004791559476871,285.0643920898437,294.1499938964844,290.92919921875,284.8765563964844,293.3059997558594,291.0698547363281,285.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.128921985626221,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,9.59235112532042e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,0.0001010121923172,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,7.460737106157467e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,0.0001010120904538,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0004791559476871,285.0643920898437,294.1499938964844,290.92919921875,284.8765563964844,293.3059997558594,291.0698547363281,285.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.128921985626221,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,9.54301212914288e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,0.00010049262346,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,7.42236225050874e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,0.0001004925215966,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,0.0004766913771163,285.0628356933594,294.1499938964844,290.8722229003906,284.8529663085937,293.2625732421875,291.02008056640625,285.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.064456939697266,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,9.54301212914288e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,0.00010049262346,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,7.42236225050874e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,0.0001004925215966,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,0.0004766913771163,285.0628356933594,294.1499938964844,290.8722229003906,284.8529663085937,293.2625732421875,291.02008056640625,285.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.064456939697266,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,9.498620784142986e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0001000251577352,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,7.387834921246395e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,0.0001000250558718,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,0.0004744739853776,285.0613098144531,294.1499938964844,290.8158874511719,284.8295593261719,293.2191162109375,290.97186279296875,285.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.002579212188721,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,9.498620784142986e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0001000251577352,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,7.387834921246395e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,0.0001000250558718,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,0.0004744739853776,285.0613098144531,294.1499938964844,290.8158874511719,284.8295593261719,293.2191162109375,290.97186279296875,285.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.002579212188721,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.46037398534827e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,9.962240437744184e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,7.358087168540806e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,9.962230251403524e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,0.0004725634935311,285.05987548828125,294.1499938964844,290.76031494140625,284.806396484375,293.1756286621094,290.9247741699219,285.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.943758964538574,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.46037398534827e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,9.962240437744184e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,7.358087168540806e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,9.962230251403524e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,0.0004725634935311,285.05987548828125,294.1499938964844,290.76031494140625,284.806396484375,293.1756286621094,290.9247741699219,285.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.943758964538574,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,9.443904127692804e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,9.944896009983496e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,7.345277117565274e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,9.944886551238596e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,0.0004717407864518,285.0591735839844,294.1499938964844,290.7328186035156,284.7948913574219,293.1538391113281,290.9015808105469,285.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.600441082582621e-09,0.0010062917135655,-0.0163442306220531,0.0,0.0,0.0,-0.0080849425867199,60.0,3.915791511535645,-0.0,-6.904181049094404e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.428832709090784e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.929025691235438e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,7.333554822253063e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.929015504894778e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,0.0004709879867732,285.0585021972656,294.1499938964844,290.7055358886719,284.783447265625,293.132080078125,290.8785705566406,285.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412615327633375e-09,0.0010046855313703,-0.0158522278070449,0.0,0.0,0.0,-0.0079918289557099,60.0,3.888561964035034,-0.0,-6.882157066456784e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,9.404036245541648e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,9.902913006953896e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,7.314268441405147e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,9.902903548208997e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,0.0004697493568528,285.05718994140625,294.1499938964844,290.651611328125,284.7607727050781,293.0884704589844,290.8329162597656,285.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.015042670071125,0.0,0.0,0.0,-0.0078386208042502,60.0,3.8369314670562735,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,9.404036245541648e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,9.902913006953896e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,7.314268441405147e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,9.902903548208997e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,0.0004697493568528,285.05718994140625,294.1499938964844,290.651611328125,284.7607727050781,293.0884704589844,290.8329162597656,285.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.015042670071125,0.0,0.0,0.0,-0.0078386208042502,60.0,3.8369314670562735,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.385748853674158e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,9.883655729936436e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,7.30004467186518e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.883646271191536e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0004688359040301,285.055908203125,294.1499938964844,290.5986022949219,284.7383728027344,293.0447692871094,290.7875061035156,285.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875633757312926e-09,0.0010000934125855,-0.0144455647096037,0.0,0.0,0.0,-0.0077256215736269,60.0,3.78890323638916,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.385748853674158e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,9.883655729936436e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,7.30004467186518e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.883646271191536e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0004688359040301,285.055908203125,294.1499938964844,290.5986022949219,284.7383728027344,293.0447692871094,290.7875061035156,285.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875633757312926e-09,0.0010000934125855,-0.0144455647096037,0.0,0.0,0.0,-0.0077256215736269,60.0,3.78890323638916,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.373320790473372e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.870568464975804e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,7.290377834578976e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,9.870559006230906e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,0.0004682150902226,285.0547180175781,294.1499938964844,290.546630859375,284.7162780761719,293.0009765625,290.7420349121094,285.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720700357869646e-09,0.0009987683733925,-0.0140396887436509,0.0,0.0,0.0,-0.0076488135382533,60.0,3.744128704071045,-0.0,-6.801328567007658e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.373320790473372e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.870568464975804e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,7.290377834578976e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,9.870559006230906e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,0.0004682150902226,285.0547180175781,294.1499938964844,290.546630859375,284.7162780761719,293.0009765625,290.7420349121094,285.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720700357869646e-09,0.0009987683733925,-0.0140396887436509,0.0,0.0,0.0,-0.0076488135382533,60.0,3.744128704071045,-0.0,-6.801328567007658e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.365844744024798e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.862695878837258e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,7.284563616849482e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.86268642009236e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,0.0004678416880778,285.0535888671875,294.1499938964844,290.4956970214844,284.6944885253906,292.9571228027344,290.6962890625,285.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627473598224242e-09,0.0009979710448533,-0.0137954615056514,0.0,0.0,0.0,-0.0076025961898267,60.0,3.702443838119507,-0.0,-6.790474316176187e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.365844744024798e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.862695878837258e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,7.284563616849482e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.86268642009236e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,0.0004678416880778,285.0535888671875,294.1499938964844,290.4956970214844,284.6944885253906,292.9571228027344,290.6962890625,285.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627473598224242e-09,0.0009979710448533,-0.0137954615056514,0.0,0.0,0.0,-0.0076025961898267,60.0,3.702443838119507,-0.0,-6.790474316176187e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,9.36357755563222e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,9.860307909548284e-05,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,7.282799924723804e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.860299178399146e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,0.0004677284450735,285.0530090332031,294.1499938964844,290.4706726074219,284.6837158203125,292.9351501464844,290.6732482910156,285.1195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099773472175,5.599183783289163e-09,0.0009977290173992,-0.0137213487178087,0.0,0.0,0.0,-0.0075885714031755,60.0,3.682650089263916,-0.0,-6.78718237168141e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.361969568999484e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.858614794211462e-05,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,7.281549187609926e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.858605335466564e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,0.0004676481476053,285.052490234375,294.1499938964844,290.4459228515625,284.67303466796875,292.91314697265625,290.650146484375,285.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.579107398290262e-09,0.0009975573047995,-0.0136687541380524,0.0,0.0,0.0,-0.0075786183588206,60.0,3.6633572578430176,-0.0,-6.784846817708967e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,9.360210242448376e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.85676160780713e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,7.280180579982698e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.856752876657993e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,0.0004675602831412,285.05145263671875,294.1499938964844,290.3973083496094,284.65191650390625,292.8691101074219,290.60369873046875,285.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.626209735870361,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
