time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261480,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,9.360210242448376e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.85676160780713e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,7.280180579982698e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.856752876657993e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,0.0004675602831412,285.05145263671875,294.1499938964844,290.3973083496094,284.65191650390625,292.8691101074219,290.60369873046875,285.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.626209735870361,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,9.359312389278784e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.855816460913049e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,7.279482088051736e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,9.85580772976391e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,0.0004675154341384,285.05047607421875,294.1499938964844,290.3500061035156,284.63116455078125,292.82501220703125,290.55712890625,285.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,3.590543508529663,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,9.359312389278784e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.855816460913049e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,7.279482088051736e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,9.85580772976391e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,0.0004675154341384,285.05047607421875,294.1499938964844,290.3500061035156,284.63116455078125,292.82501220703125,290.55712890625,285.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.013581602834165,0.0,0.0,0.0,-0.0075621264986693,60.0,3.590543508529663,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,9.358781244372948e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,9.855256939772516e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,7.279068086063489e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.85524820862338e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,0.0004674889205489,285.0495300292969,294.1499938964844,290.3039855957031,284.60858154296875,292.7808837890625,290.5106506347656,285.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.5560457706451416,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,9.358781244372948e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,9.855256939772516e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,7.279068086063489e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.85524820862338e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,0.0004674889205489,285.0495300292969,294.1499938964844,290.3039855957031,284.60858154296875,292.7808837890625,290.5106506347656,285.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.5560457706451416,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.3590329925064e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.855521784629671e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,7.279263809323311e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,9.855513053480536e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.0004675015225075,285.04864501953125,294.1499938964844,290.2592468261719,284.5820617675781,292.7367248535156,290.46441650390625,285.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720772668719,0.0,0.0,0.0,-0.0075603234581649,60.0,3.52268385887146,-0.0,-6.78055442904224e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.3590329925064e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.855521784629671e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,7.279263809323311e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,9.855513053480536e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.0004675015225075,285.04864501953125,294.1499938964844,290.2592468261719,284.5820617675781,292.7367248535156,290.46441650390625,285.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720772668719,0.0,0.0,0.0,-0.0075603234581649,60.0,3.52268385887146,-0.0,-6.78055442904224e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.3598231615033e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.856353426584974e-05,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,7.27987862774171e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.856345423031598e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,0.0004675410164054,285.0482177734375,294.1499938964844,290.2373352050781,284.56744384765625,292.71466064453125,290.44140625,285.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552009074705211e-09,0.0009973254054784,-0.0135977631434798,0.0,0.0,0.0,-0.0075651840306818,60.0,3.5065083503723145,-0.0,-6.7816941395904e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,9.361247066408396e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,9.857853001449256e-05,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,7.280986028490588e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,9.85784427030012e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,0.000467612146167,285.0478210449219,294.1499938964844,290.2156982421875,284.552001953125,292.69256591796875,290.4184875488281,285.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569711358788254e-09,0.0009974768618121,-0.0136441392824053,0.0,0.0,0.0,-0.0075739594176411,60.0,3.4906668663024902,-0.0,-6.783753292438632e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.366988524561748e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.863899322226644e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,7.285451283678412e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.863891318673268e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.0004678989644162,285.0470275878906,294.1499938964844,290.1732788085937,284.5186462402344,292.6484069824219,290.3727111816406,285.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.460424900054932,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.366988524561748e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.863899322226644e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,7.285451283678412e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.863891318673268e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,0.0004678989644162,285.0470275878906,294.1499938964844,290.1732788085937,284.5186462402344,292.6484069824219,290.3727111816406,285.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.460424900054932,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.372571366839112e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.869778295978904e-05,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,7.289793575182557e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.869769564829768e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,0.0004681778373196,285.0466003417969,294.1499938964844,290.1499938964844,284.4986877441406,292.6236877441406,290.3470458984375,285.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.710687922544366e-09,0.000998682109639,-0.0140134589746594,0.0,0.0,0.0,-0.0076438467949628,60.0,3.444598436355591,-0.0,-6.800162566378276e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.378069808008148e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,9.87556777545251e-05,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,7.294069655472413e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,9.875559771899134e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,0.0004684524901676,285.0462951660156,294.1499938964844,290.1319580078125,284.4823913574219,292.604248046875,290.3268737792969,285.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779161149632728e-09,0.0009992674458771,-0.0141928382217884,0.0,0.0,0.0,-0.0076777911745011,60.0,3.4326412677764893,-0.0,-6.808139119129919e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.395967208547518e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.89441541605629e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,7.307990017579868e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.894406684907152e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,0.0004693465598393,285.04559326171875,294.1499938964844,290.09161376953125,284.4434814453125,292.5600891113281,290.28057861328125,285.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.0147768231108784,0.0,0.0,0.0,-0.0077883033081889,60.0,3.4075863361358643,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.395967208547518e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.89441541605629e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,7.307990017579868e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.894406684907152e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,0.0004693465598393,285.04559326171875,294.1499938964844,290.09161376953125,284.4434814453125,292.5600891113281,290.28057861328125,285.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.0147768231108784,0.0,0.0,0.0,-0.0077883033081889,60.0,3.4075863361358643,-0.0,-6.834142141087797e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.42192054935731e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.921745368046686e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,7.328175706788898e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.92173736449331e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,0.000470642989967,285.0449523925781,294.1499938964844,290.0521850585937,284.4022216796875,292.5158996582031,290.23358154296875,285.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237073242664,0.0,0.0,0.0,-0.0079485718160867,60.0,3.385775327682495,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.42192054935731e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.921745368046686e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,7.328175706788898e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.92173736449331e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,0.000470642989967,285.0449523925781,294.1499938964844,290.0521850585937,284.4022216796875,292.5158996582031,290.23358154296875,285.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237073242664,0.0,0.0,0.0,-0.0079485718160867,60.0,3.385775327682495,-0.0,-6.871939461916554e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.438327106181532e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.939022129401565e-05,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,7.340936281252652e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,9.939013398252428e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,0.0004714625247288,285.0446472167969,294.1499938964844,290.0328063964844,284.3808288574219,292.4938049316406,290.209716796875,285.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056917089968,6.529753626693946e-09,0.0010056851897388,-0.0161590706557035,0.0,0.0,0.0,-0.0080498894676566,60.0,3.376258611679077,-0.0,-6.895888304825348e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.45690117077902e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.958581358660012e-05,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,7.355382695095614e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,9.958572627510875e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,0.0004723903257399,285.0443725585937,294.1499938964844,290.0136413574219,284.35894775390625,292.4716491699219,290.18560791015625,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076704202219,6.761138315880544e-09,0.0010076636681333,-0.0167651642113924,0.0,0.0,0.0,-0.0081645958125591,60.0,3.367511987686157,-0.0,-6.923051643070721e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.501328895566984e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,0.0001000536503852,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,7.389937672996894e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,0.0001000535703497,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,0.0004746096092276,285.0438232421875,294.1499938964844,289.97589111328125,284.3139343261719,292.4273376464844,290.1366271972656,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612027187195e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.3528807163238525,-0.0,-6.988243228533976e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.501328895566984e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,0.0001000536503852,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,7.389937672996894e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,0.0001000535703497,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,0.0004746096092276,285.0438232421875,294.1499938964844,289.97589111328125,284.3139343261719,292.4273376464844,290.1366271972656,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612027187195e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.3528807163238525,-0.0,-6.988243228533976e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.554977441439404e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,0.0001006186066661,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,7.431664562318474e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,0.0001006185266305,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,0.000477289489936,285.0433044433594,294.1499938964844,289.9389038085937,284.2674865722656,292.3829345703125,290.0868225097656,285.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982985827936773e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.3418779373168945,-0.0,-7.067375662472841e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.554977441439404e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,0.0001006186066661,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,7.431664562318474e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,0.0001006185266305,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,0.000477289489936,285.0433044433594,294.1499938964844,289.9389038085937,284.2674865722656,292.3829345703125,290.0868225097656,285.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982985827936773e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.3418779373168945,-0.0,-7.067375662472841e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.61629702942446e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0001012643260764,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,7.479357009287924e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,0.0001012642460409,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,0.0004803525225725,285.0428466796875,294.1499938964844,289.9025573730469,284.2198791503906,292.33837890625,290.03662109375,285.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746929403002923e-09,0.0010246431920677,-0.0219659619033336,0.0,0.0,0.0,-0.00914903357625,60.0,3.33408522605896,-0.0,-7.15836776521428e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.61629702942446e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0001012643260764,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,7.479357009287924e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,0.0001012642460409,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,0.0004803525225725,285.0428466796875,294.1499938964844,289.9025573730469,284.2198791503906,292.33837890625,290.03662109375,285.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746929403002923e-09,0.0010246431920677,-0.0219659619033336,0.0,0.0,0.0,-0.00914903357625,60.0,3.33408522605896,-0.0,-7.15836776521428e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.682156087365e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,0.0001019578485284,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,7.530580478487536e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,0.0001019577684928,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,0.0004836423322558,285.0424499511719,294.1499938964844,289.8667907714844,284.17144775390625,292.293701171875,289.9867553710937,285.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567442837976614e-09,0.0010316593106836,-0.0241144020110368,0.0,0.0,0.0,-0.0095557970926165,60.0,3.3286051750183105,-0.0,-7.25674524915121e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.682156087365e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,0.0001019578485284,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,7.530580478487536e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,0.0001019577684928,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,0.0004836423322558,285.0424499511719,294.1499938964844,289.8667907714844,284.17144775390625,292.293701171875,289.9867553710937,285.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567442837976614e-09,0.0010316593106836,-0.0241144020110368,0.0,0.0,0.0,-0.0095557970926165,60.0,3.3286051750183105,-0.0,-7.25674524915121e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,9.715343185234816e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.0001023073273245,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,7.556392665719613e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.0001023072545649,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,0.0004853001155424,285.042236328125,294.1499938964844,289.84912109375,284.1470031738281,292.27130126953125,289.9621887207031,285.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,-0.0097607746720314,60.0,3.3263163566589355,-0.0,-7.306574190124594e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,9.74770446191542e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,0.0001026481040753,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,7.581562385894358e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,0.0001026480313157,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,0.0004869166295975,285.04205322265625,294.1499938964844,289.83160400390625,284.1224365234375,292.2488708496094,289.9380798339844,285.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384094473181449e-08,0.001038642367348,-0.0262524057179689,0.0,0.0,0.0,-0.0099606458097696,60.0,3.3239991664886475,-0.0,-7.355325948310566e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.807218884816392e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,0.0001032748186844,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,7.627851300640032e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,0.0001032747459248,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,0.0004898894694633,285.041748046875,294.1499938964844,289.7968444824219,284.0731506347656,292.2039489746094,289.8912048339844,285.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125564469693929e-08,0.0010449826950207,-0.028193274512887,0.0,0.0,0.0,-0.0103282248601317,60.0,3.3184802532196045,-0.0,-7.445406424722023e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.807218884816392e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,0.0001032748186844,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,7.627851300640032e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,0.0001032747459248,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,0.0004898894694633,285.041748046875,294.1499938964844,289.7968444824219,284.0731506347656,292.2039489746094,289.8912048339844,285.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125564469693929e-08,0.0010449826950207,-0.028193274512887,0.0,0.0,0.0,-0.0103282248601317,60.0,3.3184802532196045,-0.0,-7.445406424722023e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.85464284894988e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0001037742185872,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,7.664736767765135e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0001037741385516,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,0.0004922584048472,285.0414733886719,294.1499938964844,289.76251220703125,284.0238952636719,292.15899658203125,289.8467712402344,285.1720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.0010500352364033,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.309965372085572,-0.0,-7.517578382021385e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.85464284894988e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0001037742185872,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,7.664736767765135e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0001037741385516,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,0.0004922584048472,285.0414733886719,294.1499938964844,289.76251220703125,284.0238952636719,292.15899658203125,289.8467712402344,285.1720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.0010500352364033,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.309965372085572,-0.0,-7.517578382021385e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,9.88965475698933e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0001041429131873,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,7.691968494327739e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0001041428331518,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,0.0004940073704347,285.0412292480469,294.1499938964844,289.7284851074219,283.9749450683594,292.1140441894531,289.8049011230469,285.1748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.297182559967041,-0.0,-7.571081539481386e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,9.88965475698933e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0001041429131873,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,7.691968494327739e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0001041428331518,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,0.0004940073704347,285.0412292480469,294.1499938964844,289.7284851074219,283.9749450683594,292.1140441894531,289.8049011230469,285.1748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.297182559967041,-0.0,-7.571081539481386e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.890468209050596e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,0.0001041514697135,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,7.69260004744865e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,0.0001041513969539,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,0.000494047999382,285.0410461425781,294.1499938964844,289.6947326660156,283.9266052246094,292.0691833496094,289.76568603515625,285.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538653004914,1.2162632678780484e-08,0.0010538530768826,-0.0309073664247989,0.0,0.0,0.0,-0.0108423568308353,60.0,3.278000831604004,-0.0,-7.57231717329887e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.890468209050596e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,0.0001041514697135,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,7.69260004744865e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,0.0001041513969539,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,0.000494047999382,285.0410461425781,294.1499938964844,289.6947326660156,283.9266052246094,292.0691833496094,289.76568603515625,285.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538653004914,1.2162632678780484e-08,0.0010538530768826,-0.0309073664247989,0.0,0.0,0.0,-0.0108423568308353,60.0,3.278000831604004,-0.0,-7.57231717329887e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,9.863181912805884e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,0.0001038641421473,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,7.671378261875361e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,0.0001038640621118,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.000492685008794,285.0409545898437,294.1499938964844,289.6779479980469,283.9027404785156,292.0469055175781,289.74737548828125,285.1788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050958642736,1.1822613998901945e-08,0.0010509467683732,-0.0300175789743661,0.0,0.0,0.0,-0.0106738004833459,60.0,3.2618508338928223,-0.0,-7.530589840598624e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.834285447141156e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.000103559839772,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,7.648902828805149e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,0.0001035597670124,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0004912415752187,285.0408935546875,294.1499938964844,289.66119384765625,283.879150390625,292.02471923828125,289.7299194335937,285.1802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478787589818,1.146252603945186e-08,0.0010478673502802,-0.0290751978754997,0.0,0.0,0.0,-0.0104952882975339,60.0,3.2417449951171875,-0.0,-7.48652411175499e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
