time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263820,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,9.774099453352392e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,0.0001029260529321,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,7.602091500302777e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0001029259801725,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0004882352077402,285.0408020019531,294.1499938964844,289.6277770996094,283.8328552246094,291.980712890625,289.6967468261719,285.182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712544629143396e-08,0.001041454845108,-0.0271121878176927,0.0,0.0,0.0,-0.0101234931498765,60.0,3.1982109546661377,-0.0,-7.395161105705483e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,9.774099453352392e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,0.0001029260529321,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,7.602091500302777e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0001029259801725,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0004882352077402,285.0408020019531,294.1499938964844,289.6277770996094,283.8328552246094,291.980712890625,289.6967468261719,285.182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712544629143396e-08,0.001041454845108,-0.0271121878176927,0.0,0.0,0.0,-0.0101234931498765,60.0,3.1982109546661377,-0.0,-7.395161105705483e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,9.707567369332536e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,0.0001022254364215,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,7.550343434559181e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.000102225363662,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,0.0004849118122365,285.040771484375,294.1499938964844,289.5944519042969,283.7880249023437,291.9371643066406,289.6655578613281,285.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883492246842708e-09,0.001034365966916,-0.0249418597668409,0.0,0.0,0.0,-0.0097124967724084,60.0,3.1519923210144043,-0.0,-7.294817550018706e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,9.707567369332536e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,0.0001022254364215,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,7.550343434559181e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.000102225363662,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,0.0004849118122365,285.040771484375,294.1499938964844,289.5944519042969,283.7880249023437,291.9371643066406,289.6655578613281,285.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883492246842708e-09,0.001034365966916,-0.0249418597668409,0.0,0.0,0.0,-0.0097124967724084,60.0,3.1519923210144043,-0.0,-7.294817550018706e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.640093048801646e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.0001015149027807,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,7.497863407479599e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,0.0001015148300211,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0004815413849428,285.0407409667969,294.1499938964844,289.56109619140625,283.74493408203125,291.8941345214844,289.6359558105469,285.1881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271855862811,9.042721238472497e-09,0.0010271766223013,-0.0227404981851577,0.0,0.0,0.0,-0.0092956908047199,60.0,3.104896068572998,-0.0,-7.19375492508334e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.640093048801646e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.0001015149027807,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,7.497863407479599e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,0.0001015148300211,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0004815413849428,285.0407409667969,294.1499938964844,289.56109619140625,283.74493408203125,291.8941345214844,289.6359558105469,285.1881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271855862811,9.042721238472497e-09,0.0010271766223013,-0.0227404981851577,0.0,0.0,0.0,-0.0092956908047199,60.0,3.104896068572998,-0.0,-7.19375492508334e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,9.57599186222069e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.000100839883089,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,7.448007090715691e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,0.0001008398176054,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0004783394106198,285.040771484375,294.1499938964844,289.5276794433594,283.7038879394531,291.8515319824219,289.60748291015625,285.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.05843186378479,-0.0,-7.098396537230657e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,9.57599186222069e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.000100839883089,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,7.448007090715691e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,0.0001008398176054,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0004783394106198,285.040771484375,294.1499938964844,289.5276794433594,283.7038879394531,291.8515319824219,289.60748291015625,285.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.05843186378479,-0.0,-7.098396537230657e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,9.546276123728604e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,0.0001005269587039,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,7.424894283758476e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0001005268932203,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0004768550570588,285.0408020019531,294.1499938964844,289.51092529296875,283.6842041015625,291.8304138183594,289.5936279296875,285.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171879548579,7.873697249749512e-09,0.0010171801550313,-0.0196791514754295,0.0,0.0,0.0,-0.0087161548435688,60.0,3.0358588695526123,-0.0,-7.054405415374276e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,9.518399747321382e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.000100233410194,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,7.403212657663971e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0001002333447104,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0004754625842906,285.0408630371094,294.1499938964844,289.494140625,283.6651306152344,291.80938720703125,289.5799560546875,285.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.0138015747070312,-0.0,-7.013262859345559e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.469084034208208e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,9.971408871933818e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,7.364855264313519e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,9.971402323571964e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,0.0004729991778731,285.0409545898437,294.1499938964844,289.4603881835937,283.6289978027344,291.76763916015625,289.5530090332031,285.19580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.971667766571045,-0.0,-6.940771157815109e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.469084034208208e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,9.971408871933818e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,7.364855264313519e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,9.971402323571964e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,0.0004729991778731,285.0409545898437,294.1499938964844,289.4603881835937,283.6289978027344,291.76763916015625,289.5530090332031,285.19580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.971667766571045,-0.0,-6.940771157815109e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,9.428607154404745e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.928784857038409e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,7.33337365090847e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,9.928778308676556e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,0.0004709773056674,285.0411071777344,294.1499938964844,289.4263916015625,283.5957336425781,291.7262268066406,289.52642822265625,285.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.932291269302368,-0.0,-6.881552394588655e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,9.428607154404745e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.928784857038409e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,7.33337365090847e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,9.928778308676556e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,0.0004709773056674,285.0411071777344,294.1499938964844,289.4263916015625,283.5957336425781,291.7262268066406,289.52642822265625,285.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.932291269302368,-0.0,-6.881552394588655e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.396664972882718e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.89514810498804e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,7.30852916603908e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.895141556626186e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0004693817463703,285.0412902832031,294.1499938964844,289.3920593261719,283.56561279296875,291.6850891113281,289.4998779296875,285.2008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.895660161972046,-0.0,-6.834998345084389e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.396664972882718e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.89514810498804e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,7.30852916603908e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.895141556626186e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0004693817463703,285.0412902832031,294.1499938964844,289.3920593261719,283.56561279296875,291.6850891113281,289.4998779296875,285.2008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.895660161972046,-0.0,-6.834998345084389e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,9.372339263791218e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,9.869531641015784e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,7.289608765859157e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,9.86952509265393e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,0.0004681666323449,285.0415344238281,294.1499938964844,289.3572998046875,283.5389404296875,291.6441650390625,289.4731140136719,285.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.706279893047394e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.861421823501587,-0.0,-6.799648843980324e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,9.372339263791218e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,9.869531641015784e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,7.289608765859157e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,9.86952509265393e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,0.0004681666323449,285.0415344238281,294.1499938964844,289.3572998046875,283.5389404296875,291.6441650390625,289.4731140136719,285.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.706279893047394e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.861421823501587,-0.0,-6.799648843980324e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,9.36271680984646e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.85939841484651e-05,299.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,7.282124715857208e-05,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,9.859392594080418e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,0.0004676859825849,285.0416564941406,294.1499938964844,289.3397521972656,283.5269775390625,291.623779296875,289.4595642089844,285.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586365592336051e-09,0.0009976199362426,-0.0136877689510583,0.0,0.0,0.0,-0.0075822193175554,60.0,2.845130920410156,-0.0,-6.78569094247905e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.354428038932384e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,9.850670176092537e-05,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,7.275678217411041e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,9.850663627730682e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,0.0004672719514928,285.0417785644531,294.1499938964844,289.32208251953125,283.5159606933594,291.6034545898437,289.4458923339844,285.20574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967419318854,5.4830642248759895e-09,0.0009967364603653,-0.0134171452373266,0.0,0.0,0.0,-0.0075310082174837,60.0,2.829235315322876,-0.0,-6.773677796445554e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,9.341513941762968e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,9.837070683715864e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,7.2656330303289e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,9.837064135354012e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0004666268650908,285.04205322265625,294.1499938964844,289.2863464355469,283.4969482421875,291.5628967285156,289.4179992675781,285.2081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.7985551357269287,-0.0,-6.7549812854395e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,9.341513941762968e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,9.837070683715864e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,7.2656330303289e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,9.837064135354012e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0004666268650908,285.04205322265625,294.1499938964844,289.2863464355469,283.4969482421875,291.5628967285156,289.4179992675781,285.2081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.7985551357269287,-0.0,-6.7549812854395e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,9.332523768534884e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.827603935264052e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,7.25864083506167e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.827597386902198e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,0.0004661778220906,285.0423889160156,294.1499938964844,289.25,283.482177734375,291.5224609375,289.38922119140625,285.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,-0.0073956595733761,60.0,2.76900577545166,-0.0,-6.741980485003296e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,9.332523768534884e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.827603935264052e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,7.25864083506167e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.827597386902198e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,0.0004661778220906,285.0423889160156,294.1499938964844,289.25,283.482177734375,291.5224609375,289.38922119140625,285.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,-0.0073956595733761,60.0,2.76900577545166,-0.0,-6.741980485003296e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.325393330072984e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.820094419410452e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,7.253094372572377e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.82008859864436e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0004658216203097,285.042724609375,294.1499938964844,289.2133483886719,283.4698791503906,291.48211669921875,289.359619140625,285.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.7400734424591064,-0.0,-6.731675483706567e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.325393330072984e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.820094419410452e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,7.253094372572377e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.82008859864436e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0004658216203097,285.042724609375,294.1499938964844,289.2133483886719,283.4698791503906,291.48211669921875,289.359619140625,285.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.7400734424591064,-0.0,-6.731675483706567e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,9.318233787780628e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,9.812555072130635e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,7.247526082210243e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,9.812549251364544e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0004654640215449,285.0431213378906,294.1499938964844,289.1766662597656,283.45819091796875,291.44189453125,289.3291931152344,285.21533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.711380958557129,-0.0,-6.721337086901259e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,9.318233787780628e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,9.812555072130635e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,7.247526082210243e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,9.812549251364544e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0004654640215449,285.0431213378906,294.1499938964844,289.1766662597656,283.45819091796875,291.44189453125,289.3291931152344,285.21533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.711380958557129,-0.0,-6.721337086901259e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.314630733570084e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.8087613878306e-05,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,7.244724110933021e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.808755567064507e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.0004652840725611,285.0433349609375,294.1499938964844,289.1583251953125,283.4525451660156,291.4218139648437,289.31378173828125,285.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985047139569e-09,0.0009924941696226,-0.0121174994856119,0.0,0.0,0.0,-0.0072850785218179,60.0,2.6970646381378174,-0.0,-6.716138045703701e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.311003668699414e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.804941510083154e-05,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,7.24190249457024e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.804935689317062e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,0.0004651028721127,285.0435485839844,294.1499938964844,289.1400146484375,283.4470520019531,291.4017639160156,289.2982177734375,285.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,2.682758331298828,-0.0,-6.710904187912092e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,9.303617844125256e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.797163511393592e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,7.236158126033843e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.7971576906275e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,0.0004647339519578,285.04400634765625,294.1499938964844,289.10333251953125,283.4364318847656,291.3616943359375,289.2668762207031,285.219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578003555536,0.0,0.0,0.0,-0.0072170156054198,60.0,2.654162883758545,-0.0,-6.700255994473991e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,9.303617844125256e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.797163511393592e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,7.236158126033843e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.7971576906275e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,0.0004647339519578,285.04400634765625,294.1499938964844,289.10333251953125,283.4364318847656,291.3616943359375,289.2668762207031,285.219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849690871111534e-09,0.000991320121102,-0.0117578003555536,0.0,0.0,0.0,-0.0072170156054198,60.0,2.654162883758545,-0.0,-6.700255994473991e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,9.29600209929049e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.78914395091124e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,7.230234768940136e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,9.789138130145147e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,0.0004643535357899,285.04449462890625,294.1499938964844,289.0666809082031,283.4263610839844,291.3217468261719,289.2352600097656,285.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757476632676e-09,0.0009905083570629,-0.0115090804174542,0.0,0.0,0.0,-0.0071699530817568,60.0,2.6255736351013184,-0.0,-6.689285925176591e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,9.29600209929049e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.78914395091124e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,7.230234768940136e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,9.789138130145147e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,0.0004643535357899,285.04449462890625,294.1499938964844,289.0666809082031,283.4263610839844,291.3217468261719,289.2352600097656,285.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757476632676e-09,0.0009905083570629,-0.0115090804174542,0.0,0.0,0.0,-0.0071699530817568,60.0,2.6255736351013184,-0.0,-6.689285925176591e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,9.288129513151944e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.780853724805638e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,7.224111323012039e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,9.780848631635308e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,0.0004639603139366,285.04498291015625,294.1499938964844,289.0299987792969,283.416748046875,291.2818908691406,289.2034912109375,285.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.5969772338867188,-0.0,-6.677954900169425e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,9.288129513151944e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.780853724805638e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,7.224111323012039e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,9.780848631635308e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,0.0004639603139366,285.04498291015625,294.1499938964844,289.0299987792969,283.416748046875,291.2818908691406,289.2034912109375,285.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.5969772338867188,-0.0,-6.677954900169425e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.279952791985124e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.772243356565014e-05,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,7.217751408461481e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.772237535798922e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.00046355187078,285.0455322265625,294.1499938964844,288.99334716796875,283.4076232910156,291.2421264648437,289.171630859375,285.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.568363904953003,-0.0,-6.666196838978068e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.279952791985124e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.772243356565014e-05,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,7.217751408461481e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.772237535798922e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,0.00046355187078,285.0455322265625,294.1499938964844,288.99334716796875,283.4076232910156,291.2421264648437,289.171630859375,285.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.568363904953003,-0.0,-6.666196838978068e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.275769116356968e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.767837764229624e-05,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,7.214497600216419e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.767831943463534e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0004633429052773,285.0458068847656,294.1499938964844,288.9750061035156,283.4032592773437,291.2222595214844,289.1557006835937,285.2278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502550776663838e-09,0.000988351763226,-0.0108483042567968,0.0,0.0,0.0,-0.0070449234917759,60.0,2.554051637649536,-0.0,-6.6601849368908e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
