time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266160,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.271497401641682e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.763339039636776e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,7.211174670374021e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.763333946466446e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,0.0004631295159924,285.0461120605469,294.1499938964844,288.9566650390625,283.3989562988281,291.2024230957031,289.1398010253906,285.2289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307144938075e-09,0.0009878964629024,-0.0107088042423129,0.0,0.0,0.0,-0.0070185279473662,60.0,2.5397348403930664,-0.0,-6.654049400367512e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.26277061807923e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.754149505170062e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,7.204386929515749e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.754143684403972e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,0.0004626935988198,285.04669189453125,294.1499938964844,288.9200134277344,283.3907470703125,291.162841796875,289.1080322265625,285.2311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.51109266281128,-0.0,-6.641523242478797e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.26277061807923e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.754149505170062e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,7.204386929515749e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.754143684403972e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,0.0004626935988198,285.04669189453125,294.1499938964844,288.9200134277344,283.3907470703125,291.162841796875,289.1080322265625,285.2311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.51109266281128,-0.0,-6.641523242478797e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.253776079276577e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.744677663547918e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,7.197391096269712e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.744671842781828e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,0.0004622443229891,285.0473327636719,294.1499938964844,288.8833312988281,283.3829345703125,291.12335205078125,289.0764465332031,285.2333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.4824435710906982,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.253776079276577e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.744677663547918e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,7.197391096269712e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.744671842781828e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,0.0004622443229891,285.0473327636719,294.1499938964844,288.8833312988281,283.3829345703125,291.12335205078125,289.0764465332031,285.2333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.4824435710906982,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,9.244588000001386e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,9.735002095112576e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,7.190244650701061e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,9.734997001942249e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,0.0004617853846866,285.0479736328125,294.1499938964844,288.8466796875,283.3755187988281,291.0839233398437,289.0450134277344,285.2355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.453798055648804,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,9.244588000001386e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,9.735002095112576e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,7.190244650701061e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,9.734997001942249e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,0.0004617853846866,285.0479736328125,294.1499938964844,288.8466796875,283.3755187988281,291.0839233398437,289.0450134277344,285.2355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.453798055648804,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,9.235220204573125e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.725137351779269e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,7.182958506746218e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.725132258608936e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,0.0004613174533005,285.0486755371094,294.1499938964844,288.8099975585937,283.36846923828125,291.0445861816406,289.0138244628906,285.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.4251720905303955,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,9.235220204573125e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.725137351779269e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,7.182958506746218e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.725132258608936e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,0.0004613174533005,285.0486755371094,294.1499938964844,288.8099975585937,283.36846923828125,291.0445861816406,289.0138244628906,285.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.4251720905303955,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,9.230496652889995e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.720163507154211e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,7.179284875746816e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.72015841398388e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,0.000461081508547,285.04901123046875,294.1499938964844,288.7916564941406,283.3651123046875,291.02496337890625,288.9983215332031,285.2386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.4108684062957764,-0.0,-6.59530456914581e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.225746907759458e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,9.71516128629446e-05,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,7.175590144470334e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.71515619312413e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0004608442541211,285.04937744140625,294.1499938964844,288.7733459472656,283.3617858886719,291.0053405761719,288.98291015625,285.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.396575689315796,-0.0,-6.588515333305622e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,9.216211037710308e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,9.705119737191126e-05,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,7.168173760874197e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,9.705114644020796e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0004603679408319,285.05010986328125,294.1499938964844,288.7366638183594,283.35546875,290.9661865234375,288.9523010253906,285.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.368026733398437,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,9.216211037710308e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,9.705119737191126e-05,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,7.168173760874197e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,9.705114644020796e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0004603679408319,285.05010986328125,294.1499938964844,288.7366638183594,283.35546875,290.9661865234375,288.9523010253906,285.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.368026733398437,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.206669346895068e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,9.695071639725938e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,7.16075228410773e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.69506727415137e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,0.0004598913365043,285.0508728027344,294.1499938964844,288.70001220703125,283.34942626953125,290.9271240234375,288.9220275878906,285.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.339536190032959,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.206669346895068e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,9.695071639725938e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,7.16075228410773e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.69506727415137e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,0.0004598913365043,285.0508728027344,294.1499938964844,288.70001220703125,283.34942626953125,290.9271240234375,288.9220275878906,285.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.339536190032959,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.19717494980432e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,9.685073018772528e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,7.153367187129334e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.68506865319796e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0004594170604832,285.0516357421875,294.1499938964844,288.663330078125,283.3437194824219,290.8881530761719,288.89208984375,285.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.311117172241211,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.19717494980432e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,9.685073018772528e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,7.153367187129334e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.68506865319796e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0004594170604832,285.0516357421875,294.1499938964844,288.663330078125,283.3437194824219,290.8881530761719,288.89208984375,285.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.311117172241211,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.187782416120172e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,9.675182809587568e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,7.146062125684693e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,9.675177716417238e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,0.0004589479067362,285.0524597167969,294.1499938964844,288.6266784667969,283.3382568359375,290.8492431640625,288.86248779296875,285.2479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899562380908e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.2827858924865723,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.187782416120172e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,9.675182809587568e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,7.146062125684693e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,9.675177716417238e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,0.0004589479067362,285.0524597167969,294.1499938964844,288.6266784667969,283.3382568359375,290.8492431640625,288.86248779296875,285.2479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899562380908e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.2827858924865723,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.18313380680047e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.670287545304744e-05,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,7.142446702346206e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,9.670282452134416e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.000458715687273,285.0528564453125,294.1499938964844,288.6083374023437,283.33563232421875,290.8298034667969,288.84783935546875,285.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479639061084754e-09,0.0009784786961972,-0.0078231403604149,0.0,0.0,0.0,-0.0064725438132882,60.0,2.26865553855896,-0.0,-6.527771034825491e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,9.178534673992544e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.665444667916744e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,7.138869113987312e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.665439574746416e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0004584859707392,285.05328369140625,294.1499938964844,288.5899963378906,283.33306884765625,290.8103942871094,288.8332824707031,285.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906439795254983e-09,0.000977988471277,-0.0076729487627744,0.0,0.0,0.0,-0.0064441277645528,60.0,2.254551410675049,-0.0,-6.521231910028291e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.16950884857215e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,9.655939356889576e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,7.131848542485386e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,9.655934263719246e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0004580350941978,285.0541076660156,294.1499938964844,288.5533447265625,283.328125,290.7716369628906,288.8044738769531,285.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.2264339923858643,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.16950884857215e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,9.655939356889576e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,7.131848542485386e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,9.655934263719246e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0004580350941978,285.0541076660156,294.1499938964844,288.5533447265625,283.328125,290.7716369628906,288.8044738769531,285.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,-0.0063883569091558,60.0,2.2264339923858643,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,9.160699119092897e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,9.646662510931492e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,7.12499677320011e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,9.646658145356923e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0004575950733851,285.05499267578125,294.1499938964844,288.51666259765625,283.32342529296875,290.73297119140625,288.77606201171875,285.2538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904903113842,0.0,0.0,0.0,-0.0063339280895888,60.0,2.198426961898804,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,9.160699119092897e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,9.646662510931492e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,7.12499677320011e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,9.646658145356923e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0004575950733851,285.05499267578125,294.1499938964844,288.51666259765625,283.32342529296875,290.73297119140625,288.77606201171875,285.2538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904903113842,0.0,0.0,0.0,-0.0063339280895888,60.0,2.198426961898804,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,9.152199345408008e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.637711627874523e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,7.118385838111863e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,9.637707262299956e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0004571705067064,285.0558776855469,294.1499938964844,288.4800109863281,283.31890869140625,290.6943664550781,288.7480163574219,285.2557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416978391502e-09,0.0009751816978678,-0.0068129077553749,0.0,0.0,0.0,-0.0062814108096063,60.0,2.170549392700196,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,9.152199345408008e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.637711627874523e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,7.118385838111863e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,9.637707262299956e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0004571705067064,285.0558776855469,294.1499938964844,288.4800109863281,283.31890869140625,290.6943664550781,288.7480163574219,285.2557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962416978391502e-09,0.0009751816978678,-0.0068129077553749,0.0,0.0,0.0,-0.0062814108096063,60.0,2.170549392700196,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.144022624241188e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,9.6291012596339e-05,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,7.112025923561305e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.62909689405933e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0004567620635498,285.0567932128906,294.1499938964844,288.4433288574219,283.3145751953125,290.65582275390625,288.7203674316406,285.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605029456230113e-09,0.0009743102127686,-0.0065458635799586,0.0,0.0,0.0,-0.0062308874912559,60.0,2.142810344696045,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.144022624241188e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,9.6291012596339e-05,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,7.112025923561305e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.62909689405933e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0004567620635498,285.0567932128906,294.1499938964844,288.4433288574219,283.3145751953125,290.65582275390625,288.7203674316406,285.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605029456230113e-09,0.0009743102127686,-0.0065458635799586,0.0,0.0,0.0,-0.0062308874912559,60.0,2.142810344696045,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.140065230894834e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,9.624933591112494e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,7.108948193490505e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,9.624929225537926e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,0.0004565643612295,285.0572509765625,294.1499938964844,288.42498779296875,283.3124694824219,290.6365661621094,288.7066650390625,285.2586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811174182326681e-09,0.0009738883818499,-0.0064166071824729,0.0,0.0,0.0,-0.0062064328230917,60.0,2.12899112701416,-0.0,-6.46666151737918e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,9.136217704508454e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,9.620882337912916e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,7.105955592123792e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,9.620877972338349e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0004563722177408,285.0577392578125,294.1499938964844,288.4066772460937,283.3104248046875,290.6173400878906,288.6930847167969,285.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.76322542624996e-09,0.0009734783670864,-0.0062909661792218,0.0,0.0,0.0,-0.0061826626770198,60.0,2.115212202072144,-0.0,-6.46121662839505e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.128818055614828e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.613089787308128e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,7.100199582055211e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.613085421733558e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,0.0004560025699902,285.0586853027344,294.1499938964844,288.3699951171875,283.3064270019531,290.57891845703125,288.6661376953125,285.2614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.670990761899361e-09,0.0009726895950734,-0.0060492823831737,0.0,0.0,0.0,-0.0061369375325739,60.0,2.0877554416656494,-0.0,-6.450750333897305e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.128818055614828e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.613089787308128e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,7.100199582055211e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,9.613085421733558e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,0.0004560025699902,285.0586853027344,294.1499938964844,288.3699951171875,283.3064270019531,290.57891845703125,288.6661376953125,285.2614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.670990761899361e-09,0.0009726895950734,-0.0060492823831737,0.0,0.0,0.0,-0.0061369375325739,60.0,2.0877554416656494,-0.0,-6.450750333897305e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,9.12187824724242e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,9.60578181548044e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,7.09480227669701e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,9.605777449905872e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,0.0004556559142656,285.0596618652344,294.1499938964844,288.3333435058594,283.30255126953125,290.54058837890625,288.6395568847656,285.2632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.5844946183184447e-09,0.0009719498921185,-0.0058226338587701,0.0,0.0,0.0,-0.0060940575785934,60.0,2.0604569911956787,-0.0,-6.440942001972871e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,9.12187824724242e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,9.60578181548044e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,7.09480227669701e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,9.605777449905872e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,0.0004556559142656,285.0596618652344,294.1499938964844,288.3333435058594,283.30255126953125,290.54058837890625,288.6395568847656,285.2632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.5844946183184447e-09,0.0009719498921185,-0.0058226338587701,0.0,0.0,0.0,-0.0060940575785934,60.0,2.0604569911956787,-0.0,-6.440942001972871e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.115407738136128e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.598967881174758e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,7.089769496815279e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.59896351560019e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,0.0004553327162284,285.0606689453125,294.1499938964844,288.2966613769531,283.2987976074219,290.50225830078125,288.6132202148437,285.2651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712627506814,2.503842688739155e-09,0.000971260247752,-0.0056112981401383,0.0,0.0,0.0,-0.0060540745034813,60.0,2.0333080291748047,-0.0,-6.431803711848262e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.115407738136128e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.598967881174758e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,7.089769496815279e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.59896351560019e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,0.0004553327162284,285.0606689453125,294.1499938964844,288.2966613769531,283.2987976074219,290.50225830078125,288.6132202148437,285.2651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712627506814,2.503842688739155e-09,0.000971260247752,-0.0056112981401383,0.0,0.0,0.0,-0.0060540745034813,60.0,2.0333080291748047,-0.0,-6.431803711848262e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.109518578043208e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.59276658250019e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,7.08518928149715e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.59276221692562e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,0.000455038563814,285.0616760253906,294.1499938964844,288.260009765625,283.2951354980469,290.4640197753906,288.5871887207031,285.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706349228508,2.4304362966631743e-09,0.0009706324781291,-0.0054189478978514,0.0,0.0,0.0,-0.0060176835395395,60.0,2.006338357925415,-0.0,-6.423491782925339e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.109518578043208e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.59276658250019e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,7.08518928149715e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.59276221692562e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,0.000455038563814,285.0616760253906,294.1499938964844,288.260009765625,283.2951354980469,290.4640197753906,288.5871887207031,285.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706349228508,2.4304362966631743e-09,0.0009706324781291,-0.0054189478978514,0.0,0.0,0.0,-0.0060176835395395,60.0,2.006338357925415,-0.0,-6.423491782925339e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
