time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268500,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,9.106755896937102e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,9.589856927050278e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,7.083039963617921e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,9.589852561475708e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,0.0004549005534499,285.06219482421875,294.1499938964844,288.2416687011719,283.2933654785156,290.4449157714844,288.57421875,285.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703403338789,2.395996734350092e-09,0.0009703379473648,-0.005328704137355,0.0,0.0,0.0,-0.0060006105341017,60.0,1.9929101467132568,-0.0,-6.419593745476959e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.10414819372818e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,9.587110980646683e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,7.081012154230848e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,9.587106615072116e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,0.0004547703138086,285.06268310546875,294.1499938964844,288.22332763671875,283.29156494140625,290.42584228515625,288.5613098144531,285.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700623340904,2.363491180545907e-09,0.000970060005784,-0.0052435281686484,0.0,0.0,0.0,-0.0059844958595931,60.0,1.9795223474502563,-0.0,-6.415915976276665e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,9.101421164814384e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,9.584239160176368e-05,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,7.078890484990552e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,9.584234794601798e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0004546340787783,285.06329345703125,294.1499938964844,288.2027893066406,283.28961181640625,290.4044494628906,288.5469055175781,285.2696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.3294950413088604e-09,0.0009697692585177,-0.0051544457674026,0.0,0.0,0.0,-0.0059676426462829,60.0,1.96458101272583,-0.0,-6.412070518990731e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.099436283577234e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,9.582149505149572e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,7.077347254380584e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,9.582145139575005e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,0.0004545349511317,285.0637512207031,294.1499938964844,288.1866760253906,283.2880554199219,290.3876647949219,288.5355834960937,285.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695600019767,2.304754609383508e-09,0.0009695576736703,-0.0050896173343062,0.0,0.0,0.0,-0.0059553775936365,60.0,1.9528779983520508,-0.0,-6.409272401697308e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.095419954974204e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.577919990988448e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,7.074223685776815e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.57791562541388e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0004543343384284,285.0648193359375,294.1499938964844,288.1499938964844,283.2846069335937,290.3495483398437,288.5099182128906,285.2721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691317682154,2.2546831068837037e-09,0.0009691294981166,-0.0049584116786718,0.0,0.0,0.0,-0.0059305545873939,60.0,1.926403284072876,-0.0,-6.403612218264243e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.095419954974204e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.577919990988448e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,7.074223685776815e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.57791562541388e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0004543343384284,285.0648193359375,294.1499938964844,288.1499938964844,283.2846069335937,290.3495483398437,288.5099182128906,285.2721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691317682154,2.2546831068837037e-09,0.0009691294981166,-0.0049584116786718,0.0,0.0,0.0,-0.0059305545873939,60.0,1.926403284072876,-0.0,-6.403612218264243e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.092746040550992e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.57510419539176e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,7.07214348949492e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.575099829817192e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0004542007809504,285.0658874511719,294.1499938964844,288.1101989746094,283.2789306640625,290.3114624023437,288.4840087890625,285.27392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688464924693,2.2213311190455443e-09,0.0009688442223705,-0.0048710168339312,0.0,0.0,0.0,-0.0059140203520655,60.0,1.8991118669509888,-0.0,-6.399843499593771e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.092746040550992e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.57510419539176e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,7.07214348949492e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.575099829817192e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0004542007809504,285.0658874511719,294.1499938964844,288.1101989746094,283.2789306640625,290.3114624023437,288.4840087890625,285.27392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688464924693,2.2213311190455443e-09,0.0009688442223705,-0.0048710168339312,0.0,0.0,0.0,-0.0059140203520655,60.0,1.8991118669509888,-0.0,-6.399843499593771e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.0919085778296e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.57422162173316e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,7.07149229128845e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.574217983754352e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,0.0004541589587461,285.0669860839844,294.1499938964844,288.064453125,283.2690124511719,290.27325439453125,288.45721435546875,285.2756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687569108791,2.210864602503193e-09,0.000968754698988,-0.0048435903154313,0.0,0.0,0.0,-0.005908831488341,60.0,1.869220495223999,-0.0,-6.398661156481468e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.0919085778296e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.57422162173316e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,7.07149229128845e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.574217983754352e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,0.0004541589587461,285.0669860839844,294.1499938964844,288.064453125,283.2690124511719,290.27325439453125,288.45721435546875,285.2756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687569108791,2.210864602503193e-09,0.000968754698988,-0.0048435903154313,0.0,0.0,0.0,-0.005908831488341,60.0,1.869220495223999,-0.0,-6.398661156481468e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,9.092153777601196e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,9.574479918228462e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,7.07168219378218e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,9.574475552653894e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,0.0004541711823549,285.0675354003906,294.1499938964844,288.0395202636719,283.2625732421875,290.25408935546875,288.4432678222656,285.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687827550806,2.213897509761864e-09,0.0009687805431894,-0.0048515377566218,0.0,0.0,0.0,-0.0059103346429765,60.0,1.853084683418274,-0.0,-6.399003638080103e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.092848631553352e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.575211879564448e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,7.072222797432914e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.575208241585642e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,0.0004542059323284,285.068115234375,294.1499938964844,288.0133056640625,283.2552185058594,290.23486328125,288.4288330078125,285.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688567370176,2.2225437046330403e-09,0.0009688545251265,-0.0048741940408945,0.0,0.0,0.0,-0.0059146210551261,60.0,1.8361194133758545,-0.0,-6.399980634341773e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.095518180401996e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.578022581990808e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,7.074299355736002e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.578018944012e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,0.0004543392860796,285.0692443847656,294.1499938964844,287.9572448730469,283.2378234863281,290.1961975097656,288.3983764648437,285.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691408486105,2.255768460912577e-09,0.0009691385785117,-0.0049612559378147,0.0,0.0,0.0,-0.0059310919605195,60.0,1.8001028299331665,-0.0,-6.40373514215753e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.095518180401996e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.578022581990808e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,7.074299355736002e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.578018944012e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,0.0004543392860796,285.0692443847656,294.1499938964844,287.9572448730469,283.2378234863281,290.1961975097656,288.3983764648437,285.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691408486105,2.255768460912577e-09,0.0009691385785117,-0.0049612559378147,0.0,0.0,0.0,-0.0059310919605195,60.0,1.8001028299331665,-0.0,-6.40373514215753e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.099814633373172e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.582547500031068e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,7.077641203068197e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.582543862052262e-05,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,0.0004545539268292,285.07037353515625,294.1499938964844,287.8967590332031,283.2172241210937,290.1571960449219,288.3651428222656,285.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695983026176,2.309268332112424e-09,0.0009695959743112,-0.0051014451310038,0.0,0.0,0.0,-0.0059576136991381,60.0,1.7612074613571167,-0.0,-6.40978328192432e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.099814633373172e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.582547500031068e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,7.077641203068197e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.582543862052262e-05,298.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,0.0004545539268292,285.07037353515625,294.1499938964844,287.8967590332031,283.2172241210937,290.1571960449219,288.3651428222656,285.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695983026176,2.309268332112424e-09,0.0009695959743112,-0.0051014451310038,0.0,0.0,0.0,-0.0059576136991381,60.0,1.7612074613571167,-0.0,-6.40978328192432e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.105902427108958e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,9.588957618689165e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,7.082375668687746e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.588953980710356e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,0.000454857974546,285.071533203125,294.1499938964844,287.8323974609375,283.1937255859375,290.1177062988281,288.3277893066406,285.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702466195449,2.3850750263676446e-09,0.0009702442330308,-0.005300085991621,0.0,0.0,0.0,-0.005995194427669,60.0,1.7195589542388916,-0.0,-6.418358111659472e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.105902427108958e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,9.588957618689165e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,7.082375668687746e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.588953980710356e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,0.000454857974546,285.071533203125,294.1499938964844,287.8323974609375,283.1937255859375,290.1177062988281,288.3277893066406,285.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702466195449,2.3850750263676446e-09,0.0009702442330308,-0.005300085991621,0.0,0.0,0.0,-0.005995194427669,60.0,1.7195589542388916,-0.0,-6.418358111659472e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.113554551731796e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.597015741746873e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,7.088327402016148e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.597012103768066e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,0.000455240253359,285.0727233886719,294.1499938964844,287.7646484375,283.16766357421875,290.0777282714844,288.2865295410156,285.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971061643213,2.480381677827381e-09,0.0009710591402836,-0.0055498229339718,0.0,0.0,0.0,-0.0060424418188631,60.0,1.6759955883026123,-0.0,-6.429146282016518e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.113554551731796e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.597015741746873e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,7.088327402016148e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.597012103768066e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,0.000455240253359,285.0727233886719,294.1499938964844,287.7646484375,283.16766357421875,290.0777282714844,288.2865295410156,285.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971061643213,2.480381677827381e-09,0.0009710591402836,-0.0055498229339718,0.0,0.0,0.0,-0.0060424418188631,60.0,1.6759955883026123,-0.0,-6.429146282016518e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.117930312640964e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.601623605703936e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,7.091730367392302e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.601619967725128e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,0.0004554588231258,285.0733337402344,294.1499938964844,287.72967529296875,283.1537780761719,290.0575561523437,288.2643127441406,285.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715277119539,2.5348820820170204e-09,0.0009715251508168,-0.0056926324032247,0.0,0.0,0.0,-0.006069459952414,60.0,1.6535487174987793,-0.0,-6.435319477304803e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,9.122808842221276e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,9.60676115937531e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,7.09552550688386e-05,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,9.606757521396504e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,0.000455702538602,285.07391357421875,294.1499938964844,287.6940612792969,283.139404296875,290.0372314453125,288.24072265625,285.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720473899506,2.595652581760532e-09,0.0009720447706058,-0.0058518722653388,0.0,0.0,0.0,-0.0060995863750576,60.0,1.6306194067001345,-0.0,-6.442206768042524e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.129648969974367e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.613964357413352e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,7.100844959495589e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.613960719434544e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,0.0004560442175716,285.07470703125,294.1499938964844,287.6476135253906,283.1203308105469,290.0110168457031,288.208740234375,285.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727759752422,2.680848654179612e-09,0.0009727732976898,-0.0060751140117645,0.0,0.0,0.0,-0.0061418218538165,60.0,1.6007442474365234,-0.0,-6.451868017620654e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.133782441494986e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,9.618316107662396e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,7.104059477569535e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.618312469683588e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,0.0004562506801448,285.0751342773437,294.1499938964844,287.62109375,283.1093139648437,289.9961853027344,288.18994140625,285.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732162579894,2.732330584009901e-09,0.0009732135222293,-0.0062100128270685,0.0,0.0,0.0,-0.0061673433519899,60.0,1.583712100982666,-0.0,-6.457710099994074e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.146358934231102e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.631559805711733e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,7.113841274986044e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.631556895328686e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,0.0004568789154291,285.07635498046875,294.1499938964844,287.5462951660156,283.07769775390625,289.9544982910156,288.1333923339844,285.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745560237206,2.8889890479888436e-09,0.0009745531133376,-0.0066205062903463,0.0,0.0,0.0,-0.0062450058758258,60.0,1.5354808568954468,-0.0,-6.475502090097508e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.146358934231102e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.631559805711733e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,7.113841274986044e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.631556895328686e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,0.0004568789154291,285.07635498046875,294.1499938964844,287.5462951660156,283.07769775390625,289.9544982910156,288.1333923339844,285.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745560237206,2.8889890479888436e-09,0.0009745531133376,-0.0066205062903463,0.0,0.0,0.0,-0.0062450058758258,60.0,1.5354808568954468,-0.0,-6.475502090097508e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.160480840364472e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,9.646431863075122e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,7.124825060600415e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.646428225096317e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0004575843631755,285.0776062011719,294.1499938964844,287.4701538085937,283.04498291015625,289.9122009277344,288.0706481933594,285.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760604589246,3.064904552374514e-09,0.0009760573739185,-0.0070814546197652,0.0,0.0,0.0,-0.0063322149217128,60.0,1.486296772956848,-0.0,-6.495510973536511e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.160480840364472e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,9.646431863075122e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,7.124825060600415e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.646428225096317e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0004575843631755,285.0776062011719,294.1499938964844,287.4701538085937,283.04498291015625,289.9122009277344,288.0706481933594,285.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760604589246,3.064904552374514e-09,0.0009760573739185,-0.0070814546197652,0.0,0.0,0.0,-0.0063322149217128,60.0,1.486296772956848,-0.0,-6.495510973536511e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.175974264508112e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,9.662746742833406e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,7.136875501601025e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.6627431048546e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.000458358292235,285.078857421875,294.1499938964844,287.3931884765625,283.0114440917969,289.8692321777344,288.0015869140625,285.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777109371498,3.257906167064561e-09,0.0009777076775208,-0.0075871688313782,0.0,0.0,0.0,-0.0064278938807547,60.0,1.4364655017852783,-0.0,-6.517498718494609e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.175974264508112e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,9.662746742833406e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,7.136875501601025e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.6627431048546e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.000458358292235,285.078857421875,294.1499938964844,287.3931884765625,283.0114440917969,289.8692321777344,288.0015869140625,285.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777109371498,3.257906167064561e-09,0.0009777076775208,-0.0075871688313782,0.0,0.0,0.0,-0.0064278938807547,60.0,1.4364655017852783,-0.0,-6.517498718494609e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.184217924484984e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.671427687862888e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,7.143287075450644e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.67142404988408e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,0.0004587700532283,285.0794982910156,294.1499938964844,287.3545837402344,282.9945068359375,289.8474426269531,287.9643859863281,285.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785891743376,3.360590250522932e-09,0.0009785857982933,-0.0078562255948781,0.0,0.0,0.0,-0.0064787990413606,60.0,1.4113906621932983,-0.0,-6.529212015493614e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.192719153361396e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.680379298515618e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,7.149899465730414e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.680376388132572e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,0.0004591947072185,285.08013916015625,294.1499938964844,287.31591796875,282.9775085449219,289.8255310058594,287.9258117675781,285.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794947691261,3.466491760306667e-09,0.0009794913930818,-0.0081337103620171,0.0,0.0,0.0,-0.0065312990918755,60.0,1.3862751722335815,-0.0,-6.541303321228042e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.210427379002796e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.69902757788077e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,7.163672125898302e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.699023939901964e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0004600792890414,285.0814208984375,294.1499938964844,287.2388610839844,282.94354248046875,289.7811889648437,287.8443908691406,285.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687085969872328e-09,0.0009813776705414,-0.0087117096409201,0.0,0.0,0.0,-0.0066406573168933,60.0,1.3360403776168823,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.210427379002796e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.69902757788077e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,7.163672125898302e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.699023939901964e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0004600792890414,285.0814208984375,294.1499938964844,287.2388610839844,282.94354248046875,289.7811889648437,287.8443908691406,285.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687085969872328e-09,0.0009813776705414,-0.0087117096409201,0.0,0.0,0.0,-0.0066406573168933,60.0,1.3360403776168823,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,9.22886683838442e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.71844492596574e-05,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,7.178013765951619e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,9.718441287986934e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,0.0004610003961715,285.0827331542969,294.1499938964844,287.1625061035156,282.9098815917969,289.7361755371094,287.75738525390625,285.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833459043875,3.9167917798010884e-09,0.0009833419462665,-0.0093135731294751,0.0,0.0,0.0,-0.006754532456398,60.0,1.286062240600586,-0.0,-6.59284111748093e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,9.22886683838442e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.71844492596574e-05,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,7.178013765951619e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,9.718441287986934e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,0.0004610003961715,285.0827331542969,294.1499938964844,287.1625061035156,282.9098815917969,289.7361755371094,287.75738525390625,285.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833459043875,3.9167917798010884e-09,0.0009833419462665,-0.0093135731294751,0.0,0.0,0.0,-0.006754532456398,60.0,1.286062240600586,-0.0,-6.59284111748093e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.24768828554079e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,9.738264634506776e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,7.192652992671356e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.738261724123733e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0004619405663106,285.0840759277344,294.1499938964844,287.0873718261719,282.8768920898437,289.6905517578125,287.66632080078125,285.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.1512593362824646e-09,0.0009853469673544,-0.0099279042333364,0.0,0.0,0.0,-0.0068707684986293,60.0,1.2365511655807495,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.24768828554079e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,9.738264634506776e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,7.192652992671356e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.738261724123733e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0004619405663106,285.0840759277344,294.1499938964844,287.0873718261719,282.8768920898437,289.6905517578125,287.66632080078125,285.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.1512593362824646e-09,0.0009853469673544,-0.0099279042333364,0.0,0.0,0.0,-0.0068707684986293,60.0,1.2365511655807495,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,9.266621782444416e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,9.758202213561162e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,7.207378803286701e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,9.758199303178115e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.0004628863243851,285.0853881835937,294.1499938964844,287.0139465332031,282.8450012207031,289.6443176269531,287.5718994140625,285.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387117780169092e-09,0.0009873637463897,-0.0105458665639162,0.0,0.0,0.0,-0.0069876937195658,60.0,1.187954306602478,-0.0,-6.646886419048317e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
