time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270840,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,9.266621782444416e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,9.758202213561162e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,7.207378803286701e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,9.758199303178115e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.0004628863243851,285.0853881835937,294.1499938964844,287.0139465332031,282.8450012207031,289.6443176269531,287.5718994140625,285.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387117780169092e-09,0.0009873637463897,-0.0105458665639162,0.0,0.0,0.0,-0.0069876937195658,60.0,1.187954306602478,-0.0,-6.646886419048317e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,9.276055061491206e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.768136078491808e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,7.214715878944844e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,9.768132440513e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.0004633575445041,285.0860900878906,294.1499938964844,286.9780578613281,282.82958984375,289.6210021972656,287.5238647460937,285.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504629558255146e-09,0.0009883686434477,-0.0108537496998906,0.0,0.0,0.0,-0.0070459493435919,60.0,1.1640194654464722,-0.0,-6.660424389792753e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.285406122216956e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.777983359526844e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,7.221988926175982e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.777979721548036e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,0.0004638246609829,285.0867614746094,294.1499938964844,286.9428100585937,282.8145751953125,289.5975341796875,287.4755249023437,285.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893694659695,4.621119487069336e-09,0.0009893648093566,-0.0111589534208178,0.0,0.0,0.0,-0.0071036987937986,60.0,1.1404420137405396,-0.0,-6.673857910755032e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.298723307438196e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.79200704023242e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,7.232346251839772e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,9.792003402253612e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,0.0004644898872356,285.0877380371094,294.1499938964844,286.89324951171875,282.7937927246094,289.5635681152344,287.4056396484375,285.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787015672746975e-09,0.0009907834464684,-0.0115935960784554,0.0,0.0,0.0,-0.0071859410963952,60.0,1.1070818901062012,-0.0,-6.693012721825653e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,9.303839033236728e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.79739415924996e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,7.236325473058969e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,9.797390521271154e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,0.000464745418867,285.088134765625,294.1499938964844,286.8743896484375,282.7859802246094,289.5503234863281,287.37847900390625,285.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850745138895718e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175343520939,60.0,1.094310641288757,-0.0,-6.700378207824542e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,9.321725519839674e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.816229430725798e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,7.250237104017287e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,9.816225792746992e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0004656389064621,285.0895080566406,294.1499938964844,286.80926513671875,282.7596435546875,289.50262451171875,287.2822570800781,285.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073565567670357e-09,0.0009932337561622,-0.0123443314805626,0.0,0.0,0.0,-0.0073279961943626,60.0,1.050205111503601,-0.0,-6.726162382619806e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,9.321725519839674e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.816229430725798e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,7.250237104017287e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,9.816225792746992e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0004656389064621,285.0895080566406,294.1499938964844,286.80926513671875,282.7596435546875,289.50262451171875,287.2822570800781,285.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073565567670357e-09,0.0009932337561622,-0.0123443314805626,0.0,0.0,0.0,-0.0073279961943626,60.0,1.050205111503601,-0.0,-6.726162382619806e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.339065582025796e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.834489173954351e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,7.263723819050938e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.834485535975546e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0004665050655603,285.09088134765625,294.1499938964844,286.7478942871094,282.73590087890625,289.4546203613281,287.18756103515625,285.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574556144316e-09,0.0009950809180736,-0.0129102421924471,0.0,0.0,0.0,-0.007435081526637,60.0,1.0079268217086792,-0.0,-6.751206171884405e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.339065582025796e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.834489173954351e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,7.263723819050938e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,9.834485535975546e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0004665050655603,285.09088134765625,294.1499938964844,286.7478942871094,282.73590087890625,289.4546203613281,287.18756103515625,285.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574556144316e-09,0.0009950809180736,-0.0129102421924471,0.0,0.0,0.0,-0.007435081526637,60.0,1.0079268217086792,-0.0,-6.751206171884405e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.355706424685196e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.852012590272352e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,7.276666292455047e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.852009679889306e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,0.0004673363291658,285.0923156738281,294.1499938964844,286.6908264160156,282.71514892578125,289.40631103515625,287.0961608886719,285.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496874955213116e-09,0.0009968535741791,-0.0134533261880278,0.0,0.0,0.0,-0.0075378492474555,60.0,0.9684820175170898,-0.0,-6.775283623028372e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.355706424685196e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.852012590272352e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,7.276666292455047e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.852009679889306e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,0.0004673363291658,285.0923156738281,294.1499938964844,286.6908264160156,282.71514892578125,289.40631103515625,287.0961608886719,285.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968590456992,5.496874955213116e-09,0.0009968535741791,-0.0134533261880278,0.0,0.0,0.0,-0.0075378492474555,60.0,0.9684820175170898,-0.0,-6.775283623028372e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,9.36376236495562e-05,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,9.86049635685049e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,7.282932347152382e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,9.860492718871684e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0004677387478295,285.093017578125,294.1499938964844,286.6640625,282.7060546875,289.382080078125,287.0518798828125,285.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997717375867,5.597233343479502e-09,0.0009977117879316,-0.0137162394821643,0.0,0.0,0.0,-0.0075876014307141,60.0,0.9497517943382264,-0.0,-6.786954998005967e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,9.37162185437046e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,9.868772758636624e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,7.289045606739819e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,9.868769848253578e-05,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,0.0004681313585024,285.0937194824219,294.1499938964844,286.6385498046875,282.6978454589844,289.3578186035156,287.0087585449219,285.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985547512769,5.695141247485935e-09,0.0009985490469262,-0.0139727313071489,0.0,0.0,0.0,-0.007636138703674,60.0,0.93181174993515,-0.0,-6.79835210348756e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.386667079525068e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.884616156341508e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,7.300746801774949e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,9.8846125183627e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,0.0004688829067163,285.0951538085937,294.1499938964844,286.59161376953125,282.684326171875,289.30926513671875,286.9262390136719,285.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001575574278,5.882560216718957e-09,0.0010001516202464,-0.014463709667325,0.0,0.0,0.0,-0.0077290507033467,60.0,0.8983352184295654,-0.0,-6.820194187184826e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.386667079525068e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.884616156341508e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,7.300746801774949e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,9.8846125183627e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,0.0004688829067163,285.0951538085937,294.1499938964844,286.59161376953125,282.684326171875,289.30926513671875,286.9262390136719,285.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001575574278,5.882560216718957e-09,0.0010001516202464,-0.014463709667325,0.0,0.0,0.0,-0.0077290507033467,60.0,0.8983352184295654,-0.0,-6.820194187184826e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,9.400634007761256e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,9.899323777062818e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,7.311609806492925e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,9.899320139084013e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,0.00046958058374,285.0965881347656,294.1499938964844,286.55047607421875,282.6750183105469,289.2607116699219,286.84942626953125,285.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.0565459314432254e-09,0.0010016394080594,-0.0149194886907935,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8684643507003784,-0.0,-6.840502209115584e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,9.400634007761256e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,9.899323777062818e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,7.311609806492925e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,9.899320139084013e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,0.00046958058374,285.0965881347656,294.1499938964844,286.55047607421875,282.6750183105469,289.2607116699219,286.84942626953125,285.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.0565459314432254e-09,0.0010016394080594,-0.0149194886907935,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8684643507003784,-0.0,-6.840502209115584e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,9.413217048859224e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.912574023474008e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,7.321396697079763e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,9.912571113090962e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0004702091391663,285.0980529785156,294.1499938964844,286.5156555175781,282.6703186035156,289.2123107910156,286.7793884277344,285.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213292991219532e-09,0.0010029798140749,-0.0153300995007157,0.0,0.0,0.0,-0.0078930100426077,60.0,0.8426764607429504,-0.0,-6.858823553557158e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,9.413217048859224e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,9.912574023474008e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,7.321396697079763e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,9.912571113090962e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0004702091391663,285.0980529785156,294.1499938964844,286.5156555175781,282.6703186035156,289.2123107910156,286.7793884277344,285.3095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213292991219532e-09,0.0010029798140749,-0.0153300995007157,0.0,0.0,0.0,-0.0078930100426077,60.0,0.8426764607429504,-0.0,-6.858823553557158e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,9.424056770512834e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,9.9239892733749e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,7.329828076763079e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,9.923986362991856e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,0.000470750615932,285.0995178222656,294.1499938964844,286.4877014160156,282.6706237792969,289.1641540527344,286.7164611816406,285.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320535920493e-09,0.0010041345376521,-0.0156838092952966,0.0,0.0,0.0,-0.0079599488526582,60.0,0.8211217522621155,-0.0,-6.874626024000463e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,9.424056770512834e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,9.9239892733749e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,7.329828076763079e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,9.923986362991856e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,0.000470750615932,285.0995178222656,294.1499938964844,286.4877014160156,282.6706237792969,289.1641540527344,286.7164611816406,285.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320535920493e-09,0.0010041345376521,-0.0156838092952966,0.0,0.0,0.0,-0.0079599488526582,60.0,0.8211217522621155,-0.0,-6.874626024000463e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,9.42861443036236e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,9.928788495017216e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,7.333372195716947e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,9.928784857038409e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,0.0004709782660938,285.1002502441406,294.1499938964844,286.4764404296875,282.6727905273437,289.1402282714844,286.6882019042969,285.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046263923868,6.405086683258787e-09,0.0010046199895441,-0.01583250798285,0.0,0.0,0.0,-0.0079880906268954,60.0,0.8122444748878479,-0.0,-6.881275282921706e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.432689694222064e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.93307985481806e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,7.336542330449447e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,9.933076944435017e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0004711818473879,285.1009826660156,294.1499938964844,286.46710205078125,282.67633056640625,289.11639404296875,286.66168212890625,285.3116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050605051219,6.455850076747538e-09,0.0010050541022792,-0.0159654822200536,0.0,0.0,0.0,-0.0080132568255066,60.0,0.8043574094772339,-0.0,-6.887223236162755e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,9.43767954595387e-05,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,9.938334551407024e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,7.340423326240852e-05,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,9.93833164102398e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,0.0004714311216957,285.1021728515625,294.1499938964844,286.45623779296875,282.6850891113281,289.0785522460937,286.62371826171875,285.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055921738967,6.517998141220005e-09,0.0010055856546387,-0.0161282774060964,0.0,0.0,0.0,-0.0080440659075975,60.0,0.7944860458374023,-0.0,-6.894509851917975e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,9.438686538487671e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,9.939394658431412e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,7.341206219280139e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,9.939391748048364e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.0004714813840109,285.1024780273437,294.1499938964844,286.454345703125,282.6878967285156,289.06915283203125,286.6148986816406,285.31268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056993924081,6.530534779614072e-09,0.0010056928731501,-0.0161611177027225,0.0,0.0,0.0,-0.0080502815544605,60.0,0.7924423813819885,-0.0,-6.895979964838261e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,9.441567090107128e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,9.942428005160764e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,7.343446486629546e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.942425094777718e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,0.0004716253024525,285.1039428710937,294.1499938964844,286.45001220703125,282.70562744140625,289.02264404296875,286.5771789550781,285.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.566396315577094e-09,0.0010059996275231,-0.0162550527602434,0.0,0.0,0.0,-0.0080680595710873,60.0,0.7860578894615173,-0.0,-6.900186377833961e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,9.441567090107128e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,9.942428005160764e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,7.343446486629546e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.942425094777718e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,0.0004716253024525,285.1039428710937,294.1499938964844,286.45001220703125,282.70562744140625,289.02264404296875,286.5771789550781,285.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060061467811,6.566396315577094e-09,0.0010059996275231,-0.0162550527602434,0.0,0.0,0.0,-0.0080680595710873,60.0,0.7860578894615173,-0.0,-6.900186377833961e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.442442387808114e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,9.94334986899048e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,7.344127516262233e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,9.943346958607437e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,0.0004716690164059,285.10546875,294.1499938964844,286.45001220703125,282.7259521484375,288.9768371582031,286.547119140625,285.3146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060992790386,6.5772773893968414e-09,0.0010060926433652,-0.016283556818962,0.0,0.0,0.0,-0.0080734547227621,60.0,0.7836982011795044,-0.0,-6.901463223130122e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.442442387808114e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,9.94334986899048e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,7.344127516262233e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,9.943346958607437e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,0.0004716690164059,285.10546875,294.1499938964844,286.45001220703125,282.7259521484375,288.9768371582031,286.547119140625,285.3146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060992790386,6.5772773893968414e-09,0.0010060926433652,-0.016283556818962,0.0,0.0,0.0,-0.0080734547227621,60.0,0.7836982011795044,-0.0,-6.901463223130122e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,9.442457667319104e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,9.943365876097232e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,7.344139157794416e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,9.943362965714186e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.0004716698313131,285.1069641113281,294.1499938964844,286.45001220703125,282.7449645996094,288.931884765625,286.5245361328125,285.3155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061006760224,6.577447031475003e-09,0.0010060941567644,-0.0162840001285076,0.0,0.0,0.0,-0.0080735385417938,60.0,0.7828525304794312,-0.0,-6.901483118326723e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,9.442457667319104e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,9.943365876097232e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,7.344139157794416e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,9.943362965714186e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.0004716698313131,285.1069641113281,294.1499938964844,286.45001220703125,282.7449645996094,288.931884765625,286.5245361328125,285.3155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061006760224,6.577447031475003e-09,0.0010060941567644,-0.0162840001285076,0.0,0.0,0.0,-0.0080735385417938,60.0,0.7828525304794312,-0.0,-6.901483118326723e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,9.44218845688738e-05,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,9.94308284134604e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,7.343929610215127e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,9.943079930962996e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,0.0004716563562396,285.10772705078125,294.1499938964844,286.45001220703125,282.75396728515625,288.9096984863281,286.5152282714844,285.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060719214379,6.5740790589075004e-09,0.0010060654021799,-0.0162751786410808,0.0,0.0,0.0,-0.0080718686804175,60.0,0.7824990749359131,-0.0,-6.901087346022905e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,9.441720612812789e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,9.9425895314198e-05,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,7.343565812334418e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,9.942586621036752e-05,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,0.0004716329858638,285.10845947265625,294.1499938964844,286.45001220703125,282.7626647949219,288.8877258300781,286.5069885253906,285.3165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.5682352889950835e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,0.7821517586708069,-0.0,-6.900402382825632e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,9.440230496693404e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.94102083495818e-05,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,7.342406752286479e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,9.941017924575136e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,0.0004715585673693,285.1099853515625,294.1499938964844,286.45001220703125,282.7791442871094,288.84429931640625,286.4934997558594,285.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.781441330909729,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,9.440230496693404e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.94102083495818e-05,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,7.342406752286479e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,9.941017924575136e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,0.0004715585673693,285.1099853515625,294.1499938964844,286.45001220703125,282.7791442871094,288.84429931640625,286.4934997558594,285.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.781441330909729,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,9.438037523068488e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,9.938710718415678e-05,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,7.340700540225953e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,9.938707808032632e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.0004714490205515,285.11151123046875,294.1499938964844,286.45001220703125,282.79443359375,288.8016662597656,286.4832458496094,285.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7806916236877441,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,9.438037523068488e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,9.938710718415678e-05,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,7.340700540225953e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,9.938707808032632e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.0004714490205515,285.11151123046875,294.1499938964844,286.45001220703125,282.79443359375,288.8016662597656,286.4832458496094,285.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7806916236877441,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,9.435184620087966e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.93570647551678e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,7.338482100749388e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,9.935703565133736e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,0.0004713065281976,285.113037109375,294.1499938964844,286.45001220703125,282.8085632324219,288.75982666015625,286.4754333496094,285.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7799006104469299,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,9.435184620087966e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.93570647551678e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,7.338482100749388e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,9.935703565133736e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,0.0004713065281976,285.113037109375,294.1499938964844,286.45001220703125,282.8085632324219,288.75982666015625,286.4754333496094,285.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7799006104469299,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
