time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12273180,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,9.431719809072092e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,9.932057582773268e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,7.335787086049095e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,9.932055399985984e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0004711334477178,285.11456298828125,294.1499938964844,286.45001220703125,282.82159423828125,288.7187194824219,286.4695129394531,285.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7790709137916565,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,9.431719809072092e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,9.932057582773268e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,7.335787086049095e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,9.932055399985984e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0004711334477178,285.11456298828125,294.1499938964844,286.45001220703125,282.82159423828125,288.7187194824219,286.4695129394531,285.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7790709137916565,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,9.429773490410298e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,9.930008673109114e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,7.334272959269583e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,9.930005762726068e-05,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0004710362409241,285.1153259277344,294.1499938964844,286.45001220703125,282.82769775390625,288.6984558105469,286.46710205078125,285.32037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951230436563,60.0,0.7786421179771423,-0.0,-6.882936531837913e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,9.427693294128404e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,9.927817882271484e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,7.33265551389195e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,9.9278156994842e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0004709323402494,285.1160888671875,294.1499938964844,286.45001220703125,282.83355712890625,288.6783752441406,286.46502685546875,285.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,0.7782052159309387,-0.0,-6.87989896164254e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.423729352420196e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,9.923643665388228e-05,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,7.329571963055059e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.92364075500518e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,0.0004707343177869,285.1174621582031,294.1499938964844,286.45001220703125,282.8432312011719,288.6434936523437,286.4619445800781,285.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931158170335e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,0.7774178385734558,-0.0,-6.87411230160251e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.423160372534768e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,9.923044126480818e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,7.329129584832117e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.923041943693534e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0004707059124484,285.1176452636719,294.1499938964844,286.45001220703125,282.844482421875,288.6387634277344,286.4615783691406,285.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,0.7773087620735168,-0.0,-6.873281677144405e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,9.418176341569053e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.917795978253709e-05,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,7.32525295461528e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,9.917793067870662e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,0.0004704569291789,285.1191711425781,294.1499938964844,286.45001220703125,282.8544616699219,288.5998840332031,286.4589233398437,285.3223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7763836979866028,-0.0,-6.866009982786636e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,9.418176341569053e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.917795978253709e-05,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,7.32525295461528e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,9.917793067870662e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,0.0004704569291789,285.1191711425781,294.1499938964844,286.45001220703125,282.8544616699219,288.5998840332031,286.4589233398437,285.3223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7763836979866028,-0.0,-6.866009982786636e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,9.412800136487932e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,9.912134555634113e-05,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,7.321071461774409e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,9.912131645251064e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0004701883881352,285.1207275390625,294.1499938964844,286.45001220703125,282.8634948730469,288.56170654296875,286.4569091796875,285.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.775434672832489,-0.0,-6.858170564782995e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,9.412800136487932e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,9.912134555634113e-05,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,7.321071461774409e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,9.912131645251064e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0004701883881352,285.1207275390625,294.1499938964844,286.45001220703125,282.8634948730469,288.56170654296875,286.4569091796875,285.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.775434672832489,-0.0,-6.858170564782995e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.407092147739604e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,9.906123887049034e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,7.316631672438234e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.906120976665989e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,0.0004699032870121,285.1222839355469,294.1499938964844,286.45001220703125,282.8716735839844,288.52423095703125,286.45538330078125,285.3238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7744660377502441,-0.0,-6.849853662060923e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.407092147739604e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,9.906123887049034e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,7.316631672438234e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.906120976665989e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,0.0004699032870121,285.1222839355469,294.1499938964844,286.45001220703125,282.8716735839844,288.52423095703125,286.45538330078125,285.3238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7744660377502441,-0.0,-6.849853662060923e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,9.404133015777916e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.90300759440288e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,7.314330287044868e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,9.903005411615597e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,0.0004697554686572,285.123046875,294.1499938964844,286.45001220703125,282.8754272460937,288.5057373046875,286.4547424316406,285.3242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.0150325344875454,0.0,0.0,0.0,-0.0078366994857788,60.0,0.7739755511283875,-0.0,-6.845543509825802e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,9.401114948559552e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,9.899829456117004e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,7.311983063118532e-05,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,9.89982727332972e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0004696047108154,285.12384033203125,294.1499938964844,286.45001220703125,282.87896728515625,288.4874572753906,286.4541931152344,285.3246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149339996278285,0.0,0.0,0.0,-0.0078180525451898,60.0,0.7734819650650024,-0.0,-6.841148803005126e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,9.39493256737478e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,9.893318929243831e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,7.307174382731318e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,9.893316746456549e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,0.0004692958900704,285.1253662109375,294.1499938964844,286.45001220703125,282.8854675292969,288.4513244628906,286.4532775878906,285.3253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7724877595901489,-0.0,-6.832151200342197e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,9.39493256737478e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,9.893318929243831e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,7.307174382731318e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,9.893316746456549e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,0.0004692958900704,285.1253662109375,294.1499938964844,286.45001220703125,282.8854675292969,288.4513244628906,286.4532775878906,285.3253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7724877595901489,-0.0,-6.832151200342197e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,9.388608305016533e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,9.886659245239572e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,7.30225583538413e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,9.886657062452286e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,0.0004689799970947,285.1269226074219,294.1499938964844,286.45001220703125,282.8912048339844,288.4158630371094,286.4525756835937,285.3260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.7714873552322388,-0.0,-6.822953935170517e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,9.388608305016533e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,9.886659245239572e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,7.30225583538413e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,9.886657062452286e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,0.0004689799970947,285.1269226074219,294.1499938964844,286.45001220703125,282.8912048339844,288.4158630371094,286.4525756835937,285.3260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.7714873552322388,-0.0,-6.822953935170517e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,9.382207645103335e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,9.879918798105793e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,7.297276897588745e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.879916615318508e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0004686602624133,285.12847900390625,294.1499938964844,286.45001220703125,282.896240234375,288.3810729980469,286.4520263671875,285.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7704856991767883,-0.0,-6.813651509673947e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,9.382207645103335e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,9.879918798105793e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,7.297276897588745e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.879916615318508e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0004686602624133,285.12847900390625,294.1499938964844,286.45001220703125,282.896240234375,288.3810729980469,286.4520263671875,285.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7704856991767883,-0.0,-6.813651509673947e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,9.375794616062194e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,9.873165254248306e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,7.292289228644222e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,9.873163071461022e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0004683399165514,285.1300354003906,294.1499938964844,286.45001220703125,282.90057373046875,288.346923828125,286.4515991210937,285.3274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7694876790046692,-0.0,-6.804337004950868e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,9.375794616062194e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,9.873165254248306e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,7.292289228644222e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,9.873163071461022e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0004683399165514,285.1300354003906,294.1499938964844,286.45001220703125,282.90057373046875,288.346923828125,286.4515991210937,285.3274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7694876790046692,-0.0,-6.804337004950868e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.372602653456852e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,9.869804489426316e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,7.289806671906263e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.86980230663903e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,0.000468180514872,285.1308288574219,294.1499938964844,286.45001220703125,282.90252685546875,288.330078125,286.4514465332031,285.3277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998654635623,5.706755512591144e-09,0.0009986489312723,-0.014003156684339,0.0,0.0,0.0,-0.0076418998651206,60.0,0.7689915895462036,-0.0,-6.799704266313712e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,9.369432518724352e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,9.866466280072927e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,7.287340849870816e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,9.866464097285645e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,0.0004680221609305,285.131591796875,294.1499938964844,286.45001220703125,282.904296875,288.3133850097656,286.4512939453125,285.3280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667247560126043e-09,0.0009983112104237,-0.0138996578752994,0.0,0.0,0.0,-0.0076223141513764,60.0,0.7684982419013977,-0.0,-6.7951042126424e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,9.363433491671458e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,9.860148566076532e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,7.28267477825284e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,9.860146383289248e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,0.0004677224787883,285.1330871582031,294.1499938964844,286.45001220703125,282.9073181152344,288.28179931640625,286.4510192871094,285.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592483809380155e-09,0.0009976718574762,-0.0137037970125675,0.0,0.0,0.0,-0.0075852503068745,60.0,0.7675605416297913,-0.0,-6.786402906300283e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.363186836708336e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,9.859888814389706e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,7.282482692971826e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.85988663160242e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,0.000467710167868,285.1331481933594,294.1499938964844,286.45001220703125,282.9074401855469,288.2804870605469,286.4510192871094,285.3287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408047512734e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,0.7675217986106873,-0.0,-6.78604479276146e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.357117960462348e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,9.853498340817168e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,7.277762779267505e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.853496158029884e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,0.00046740702237,285.1347045898437,294.1499938964844,286.45001220703125,282.9100036621094,288.2481689453125,286.4508056640625,285.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,0.7665632367134094,-0.0,-6.777248984235484e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.357117960462348e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,9.853498340817168e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,7.277762779267505e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.853496158029884e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,0.00046740702237,285.1347045898437,294.1499938964844,286.45001220703125,282.9100036621094,288.2481689453125,286.4508056640625,285.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,0.7665632367134094,-0.0,-6.777248984235484e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.351288463221864e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.847359615378082e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,7.273228402482346e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.847357432590798e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,0.0004671158385463,285.1362609863281,294.1499938964844,286.45001220703125,282.9120788574219,288.2164306640625,286.4506530761719,285.330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7656273245811462,-0.0,-6.768804183820977e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.351288463221864e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.847359615378082e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,7.273228402482346e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.847357432590798e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,0.0004671158385463,285.1362609863281,294.1499938964844,286.45001220703125,282.9120788574219,288.2164306640625,286.4506530761719,285.330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7656273245811462,-0.0,-6.768804183820977e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,9.34575728024356e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,9.841534483712168e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,7.268926128745079e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,9.841532300924882e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,0.0004668395267799,285.1378173828125,294.1499938964844,286.45001220703125,282.9136962890625,288.185302734375,286.4505310058594,285.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.7647184729576111,-0.0,-6.760796367188959e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,9.34575728024356e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,9.841534483712168e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,7.268926128745079e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,9.841532300924882e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,0.0004668395267799,285.1378173828125,294.1499938964844,286.45001220703125,282.9136962890625,288.185302734375,286.4505310058594,285.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.7647184729576111,-0.0,-6.760796367188959e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,9.343121200799942e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,9.838758705882356e-05,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,7.266876491485164e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,9.838756523095073e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,0.0004667078610509,285.1385803222656,294.1499938964844,286.45001220703125,282.9143371582031,288.1699523925781,286.4504699707031,285.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339343633892213e-09,0.0009955071145668,-0.0130406273528933,0.0,0.0,0.0,-0.007459757849574,60.0,0.7642759680747986,-0.0,-6.756982884326136e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,9.34058116399683e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,9.836084063863382e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,7.264900341397151e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,9.836081881076096e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,0.000466580997454,285.1393737792969,294.1499938964844,286.45001220703125,282.91485595703125,288.1547241210937,286.450439453125,285.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.3076889550141004e-09,0.0009952364489436,-0.0129576986655592,0.0,0.0,0.0,-0.0074440650641918,60.0,0.7638417482376099,-0.0,-6.753307957296786e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,9.335816866951065e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,9.83106656349264e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,7.261194696184248e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,9.831065108301118e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,0.0004663429863285,285.14093017578125,294.1499938964844,286.45001220703125,282.9156799316406,288.12469482421875,286.4503479003906,285.3320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.7629998922348022,-0.0,-6.746417824388119e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,9.335816866951065e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,9.83106656349264e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,7.261194696184248e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,9.831065108301118e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,0.0004663429863285,285.14093017578125,294.1499938964844,286.45001220703125,282.9156799316406,288.12469482421875,286.4503479003906,285.3320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.7629998922348022,-0.0,-6.746417824388119e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,9.331517503596842e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,9.826539462665096e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,7.257850666064769e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,9.826537279877812e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,0.0004661282582674,285.1424865722656,294.1499938964844,286.45001220703125,282.9161376953125,288.09521484375,286.4502868652344,285.3326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.0009942705510184,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.7621983289718628,-0.0,-6.740204128163897e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,9.331517503596842e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,9.826539462665096e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,7.257850666064769e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,9.826537279877812e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,0.0004661282582674,285.1424865722656,294.1499938964844,286.45001220703125,282.9161376953125,288.09521484375,286.4502868652344,285.3326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.0009942705510184,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.7621983289718628,-0.0,-6.740204128163897e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,9.32773546082899e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,9.822556603467092e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,7.254908996401355e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,9.822554420679808e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,0.0004659393162,285.1440124511719,294.1499938964844,286.45001220703125,282.91632080078125,288.0662841796875,286.4502258300781,285.333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646935634315,60.0,0.7614408135414124,-0.0,-6.734738633440429e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
