time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275520,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,9.32773546082899e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,9.822556603467092e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,7.254908996401355e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,9.822554420679808e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,0.0004659393162,285.1440124511719,294.1499938964844,286.45001220703125,282.91632080078125,288.0662841796875,286.4502258300781,285.333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646935634315,60.0,0.7614408135414124,-0.0,-6.734738633440429e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.32451875996776e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,9.81916964519769e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,7.252407522173598e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.819167462410404e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,0.0004657786630559,285.14556884765625,294.1499938964844,286.45001220703125,282.916259765625,288.037841796875,286.4501953125,285.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.760731041431427,-0.0,-6.73009310503403e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.32451875996776e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,9.81916964519769e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,7.252407522173598e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.819167462410404e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,0.0004657786630559,285.14556884765625,294.1499938964844,286.45001220703125,282.916259765625,288.037841796875,286.4501953125,285.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.760731041431427,-0.0,-6.73009310503403e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,9.32313923840411e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,9.8177173640579e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,7.251334318425506e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,9.817715181270614e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0004657097451854,285.1463623046875,294.1499938964844,286.45001220703125,282.9161376953125,288.0238342285156,286.4501647949219,285.33416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.090297960919088e-09,0.0009933775290846,-0.0123881669715046,0.0,0.0,0.0,-0.0073362942785024,60.0,0.760395884513855,-0.0,-6.728100743202958e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,9.321916149929166e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,9.816428791964428e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,7.250383350765333e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,9.816426609177142e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,0.0004656486562453,285.1471252441406,294.1499938964844,286.45001220703125,282.9159545898437,288.00994873046875,286.4501647949219,285.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049269720466e-09,0.0009932470275089,-0.0123482178896665,0.0,0.0,0.0,-0.0073287347331643,60.0,0.7600734829902649,-0.0,-6.72633433396186e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,9.319971286458896e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,9.814381337491795e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,7.248870679177344e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,9.814379154704513e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.000465551536763,285.148681640625,294.1499938964844,286.45001220703125,282.9154968261719,287.9825134277344,286.4501342773437,285.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7594695091247559,-0.0,-6.723526269070136e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,9.319971286458896e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,9.814381337491795e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,7.248870679177344e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,9.814379154704513e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.000465551536763,285.148681640625,294.1499938964844,286.45001220703125,282.9154968261719,287.9825134277344,286.4501342773437,285.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7594695091247559,-0.0,-6.723526269070136e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,9.318723459728062e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,9.813066571950912e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,7.247900066431612e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,9.81306511675939e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,0.0004654891963582,285.15020751953125,294.1499938964844,286.45001220703125,282.9149169921875,287.95556640625,286.4501037597656,285.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.035236672057408e-09,0.0009929066291078,-0.0122439134865999,0.0,0.0,0.0,-0.0073089976795017,60.0,0.7589241862297058,-0.0,-6.721723622149511e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,9.318723459728062e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,9.813066571950912e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,7.247900066431612e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,9.81306511675939e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,0.0004654891963582,285.15020751953125,294.1499938964844,286.45001220703125,282.9149169921875,287.95556640625,286.4501037597656,285.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.035236672057408e-09,0.0009929066291078,-0.0122439134865999,0.0,0.0,0.0,-0.0073089976795017,60.0,0.7589241862297058,-0.0,-6.721723622149511e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,9.317806689068676e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,9.81210105237551e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,7.24718629498966e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,9.812099597183987e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,0.0004654433869291,285.1517639160156,294.1499938964844,286.45001220703125,282.9140014648437,287.9291076660156,286.4500732421875,285.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7584270238876343,-0.0,-6.720399170490057e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,9.317806689068676e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,9.81210105237551e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,7.24718629498966e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,9.812099597183987e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,0.0004654433869291,285.1517639160156,294.1499938964844,286.45001220703125,282.9140014648437,287.9291076660156,286.4500732421875,285.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7584270238876343,-0.0,-6.720399170490057e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,9.316801879322156e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,9.811043128138408e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,7.246405584737659e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,9.811041672946884e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.0004653932119254,285.1532897949219,294.1499938964844,286.45001220703125,282.9125061035156,287.9031066894531,286.4500732421875,285.3368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7579411268234253,-0.0,-6.718948242223632e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,9.316801879322156e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,9.811043128138408e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,7.246405584737659e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,9.811041672946884e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.0004653932119254,285.1532897949219,294.1499938964844,286.45001220703125,282.9125061035156,287.9031066894531,286.4500732421875,285.3368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7579411268234253,-0.0,-6.718948242223632e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,9.316268551629037e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,9.810481424210592e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,7.245990127557889e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,9.81047996901907e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,0.0004653665819205,285.1540832519531,294.1499938964844,286.45001220703125,282.9115600585937,287.8902893066406,286.4500732421875,285.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004608727432469e-09,0.0009926446946337,-0.0121636716648936,0.0,0.0,0.0,-0.0072938143275678,60.0,0.7576974034309387,-0.0,-6.718178013898068e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,9.31571557885036e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.809898620005696e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,7.24556011846289e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,9.809897164814174e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,0.0004653389332816,285.15484619140625,294.1499938964844,286.45001220703125,282.91046142578125,287.8775939941406,286.4500427246094,285.33746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770447248693e-09,0.0009925856720656,-0.0121455825865268,0.0,0.0,0.0,-0.0072903912514448,60.0,0.757452666759491,-0.0,-6.717378653320338e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,9.314547787653282e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,9.80866971076466e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,7.24465207895264e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,9.80866825557314e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,0.0004652806383091,285.1563720703125,294.1499938964844,286.45001220703125,282.90789794921875,287.8525085449219,286.4500427246094,285.3380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7569600939750671,-0.0,-6.715693245951115e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,9.314547787653282e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,9.80866971076466e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,7.24465207895264e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,9.80866825557314e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,0.0004652806383091,285.1563720703125,294.1499938964844,286.45001220703125,282.90789794921875,287.8525085449219,286.4500427246094,285.3380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7569600939750671,-0.0,-6.715693245951115e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,9.313301416113973e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,9.807357128011064e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,7.24368219380267e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,9.807354945223778e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,0.000465218356112,285.15789794921875,294.1499938964844,286.45001220703125,282.90478515625,287.827880859375,286.4500427246094,285.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7564629316329956,-0.0,-6.713894151744172e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,9.313301416113973e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,9.807357128011064e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,7.24368219380267e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,9.807354945223778e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,0.000465218356112,285.15789794921875,294.1499938964844,286.45001220703125,282.90478515625,287.827880859375,286.4500427246094,285.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7564629316329956,-0.0,-6.713894151744172e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,9.311977191828193e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,9.805962326936424e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,7.242652645800263e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,9.8059608717449e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0004651522031053,285.1594543457031,294.1499938964844,286.45001220703125,282.90118408203125,287.8036804199219,286.4500427246094,285.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7559611797332764,-0.0,-6.711982791784976e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,9.311977191828193e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,9.805962326936424e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,7.242652645800263e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,9.8059608717449e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0004651522031053,285.1594543457031,294.1499938964844,286.45001220703125,282.90118408203125,287.8036804199219,286.4500427246094,285.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7559611797332764,-0.0,-6.711982791784976e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,9.31057656998746e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,9.804487490328027e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,7.241562707349658e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,9.804486035136506e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,0.0004650822666008,285.1609802246094,294.1499938964844,286.45001220703125,282.8970947265625,287.7799072265625,286.45001220703125,285.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.755454957485199,-0.0,-6.709962008244474e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,9.31057656998746e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,9.804487490328027e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,7.241562707349658e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,9.804486035136506e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,0.0004650822666008,285.1609802246094,294.1499938964844,286.45001220703125,282.8970947265625,287.7799072265625,286.45001220703125,285.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.755454957485199,-0.0,-6.709962008244474e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,9.30984824663028e-05,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,9.803720604395494e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,7.240996637847275e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,9.80371842160821e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,0.0004650458577089,285.1617431640625,294.1499938964844,286.45001220703125,282.8948669433594,287.7681884765625,286.45001220703125,285.3400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924532337469145e-09,0.0009919599397107,-0.011953879147768,0.0,0.0,0.0,-0.0072541167028248,60.0,0.7552000880241394,-0.0,-6.708911115538285e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,9.309101005783305e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,9.8029340733774e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,7.240415288833901e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,9.802931890590116e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,0.000465008575702,285.1625061035156,294.1499938964844,286.45001220703125,282.8925170898437,287.756591796875,286.45001220703125,285.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.915220674917009e-09,0.0009918803116306,-0.0119294840842485,0.0,0.0,0.0,-0.007249501068145,60.0,0.7549441456794739,-0.0,-6.707833932750873e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,9.307554137194528e-05,298.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,9.801304986467584e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,7.239211845444515e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,9.8013028036803e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,0.0004649312759283,285.1640014648437,294.1499938964844,286.45001220703125,282.88751220703125,287.733642578125,286.45001220703125,285.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7544291019439697,-0.0,-6.705602828560586e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,9.307554137194528e-05,298.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,9.801304986467584e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,7.239211845444515e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,9.8013028036803e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,0.0004649312759283,285.1640014648437,294.1499938964844,286.45001220703125,282.88751220703125,287.733642578125,286.45001220703125,285.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7544291019439697,-0.0,-6.705602828560586e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,9.305935964221136e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,9.799600229598582e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,7.237953104777262e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,9.79959877440706e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,0.0004648504545912,285.16552734375,294.1499938964844,286.45001220703125,282.8820495605469,287.7110900878906,286.45001220703125,285.34149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7539095282554626,-0.0,-6.70326940621635e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,9.305935964221136e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,9.799600229598582e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,7.237953104777262e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,9.79959877440706e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,0.0004648504545912,285.16552734375,294.1499938964844,286.45001220703125,282.8820495605469,287.7110900878906,286.45001220703125,285.34149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7539095282554626,-0.0,-6.70326940621635e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,9.304248669650406e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,9.797823440749198e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,7.236641249619424e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,9.797821985557675e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,0.0004647661698982,285.16705322265625,294.1499938964844,286.45001220703125,282.87615966796875,287.68896484375,286.45001220703125,285.3420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.753385603427887,-0.0,-6.700836507889107e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,9.304248669650406e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,9.797823440749198e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,7.236641249619424e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,9.797821985557675e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,0.0004647661698982,285.16705322265625,294.1499938964844,286.45001220703125,282.87615966796875,287.68896484375,286.45001220703125,285.3420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.753385603427887,-0.0,-6.700836507889107e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,9.302494436269626e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,9.795976075110956e-05,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,7.235276279971004e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,9.795974619919434e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,0.0004646785382647,285.1685485839844,294.1499938964844,286.45001220703125,282.869873046875,287.667236328125,286.45001220703125,285.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.752857506275177,-0.0,-6.69830910737801e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,9.302494436269626e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,9.795976075110956e-05,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,7.235276279971004e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,9.795974619919434e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,0.0004646785382647,285.1685485839844,294.1499938964844,286.45001220703125,282.869873046875,287.667236328125,286.45001220703125,285.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.752857506275177,-0.0,-6.69830910737801e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,9.301592217525469e-05,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,9.795026562642306e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,7.234574877656996e-05,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,9.795024379855022e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,0.0004646334855351,285.1693115234375,294.1499938964844,286.45001220703125,282.8666076660156,287.6565246582031,286.45001220703125,285.3429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910844964906,4.8215955672503705e-09,0.0009910797234624,-0.0116841923445463,0.0,0.0,0.0,-0.0072030867449939,60.0,0.7525917887687683,-0.0,-6.697008814171569e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,9.30067544686608e-05,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,9.794061043066904e-05,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,7.233861833810806e-05,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,9.79405886027962e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,0.000464587676106,285.1700744628906,294.1499938964844,286.45001220703125,282.8632202148437,287.6459045410156,286.45001220703125,285.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810164266899619e-09,0.0009909819345921,-0.0116542438045144,0.0,0.0,0.0,-0.0071974196471273,60.0,0.7523251175880432,-0.0,-6.69568791522579e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,9.298795339418577e-05,298.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,9.792081255000085e-05,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,7.232399366330355e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,9.792079799808562e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,0.0004644937871489,285.17156982421875,294.1499938964844,286.45001220703125,282.8561706542969,287.6249389648437,286.45001220703125,285.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7517890930175781,-0.0,-6.692980036859808e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,9.298795339418577e-05,298.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,9.792081255000085e-05,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,7.232399366330355e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,9.792079799808562e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,0.0004644937871489,285.17156982421875,294.1499938964844,286.45001220703125,282.8561706542969,287.6249389648437,286.45001220703125,285.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,-0.0071858032606542,60.0,0.7517890930175781,-0.0,-6.692980036859808e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,9.296856296714397e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,9.790038893697783e-05,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,7.230891060316935e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,9.79003743850626e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,0.0004643969004973,285.1730651855469,294.1499938964844,286.45001220703125,282.8487548828125,287.6043395996094,286.45001220703125,285.3443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7512493133544922,-0.0,-6.690186182822799e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,9.296856296714397e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,9.790038893697783e-05,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,7.230891060316935e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,9.79003743850626e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,0.0004643969004973,285.1730651855469,294.1499938964844,286.45001220703125,282.8487548828125,287.6043395996094,286.45001220703125,285.3443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.7512493133544922,-0.0,-6.690186182822799e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
