time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277860,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,9.294860501540823e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,9.787936869543046e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,7.229338370962068e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,9.787935414351524e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,0.000464297219878,285.174560546875,294.1499938964844,286.45001220703125,282.84100341796875,287.5841064453125,286.45001220703125,285.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.7507057189941406,-0.0,-6.687312747999385e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,9.294860501540823e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,9.787936869543046e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,7.229338370962068e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,9.787935414351524e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,0.000464297219878,285.174560546875,294.1499938964844,286.45001220703125,282.84100341796875,287.5841064453125,286.45001220703125,285.3448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.7507057189941406,-0.0,-6.687312747999385e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,9.292810864280908e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,9.78577954811044e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,7.227744936244562e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,9.785778092918918e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,0.0004641948617063,285.1760559082031,294.1499938964844,286.45001220703125,282.8329162597656,287.5642395019531,286.45001220703125,285.3454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.7501586079597473,-0.0,-6.68436257456051e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,9.292810864280908e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,9.78577954811044e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,7.227744936244562e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,9.785778092918918e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,0.0004641948617063,285.1760559082031,294.1499938964844,286.45001220703125,282.8329162597656,287.5642395019531,286.45001220703125,285.3454284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.7501586079597473,-0.0,-6.68436257456051e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,9.291767491959035e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,9.784680150914936e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,7.22693293937482e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,9.784678695723414e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,0.0004641427367459,285.1767883300781,294.1499938964844,286.45001220703125,282.8287658691406,287.554443359375,286.45001220703125,285.3457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120204065821e-09,0.0009900324512273,-0.0113633135333657,0.0,0.0,0.0,-0.0071423701010644,60.0,0.7498838305473328,-0.0,-6.682860487217114e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,9.29071247810498e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.783569112187251e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,7.22611221135594e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,9.783567656995729e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,0.000464090029709,285.17755126953125,294.1499938964844,286.45001220703125,282.82452392578125,287.5447082519531,286.45001220703125,285.34600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859649494024325e-09,0.0009899199940264,-0.0113288462162017,0.0,0.0,0.0,-0.0071358485147356,60.0,0.7496082782745361,-0.0,-6.681342057390793e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,9.288567525800318e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,9.781310654943808e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,7.224444561870769e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,9.781309199752286e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,0.0004639828985091,285.17901611328125,294.1499938964844,286.45001220703125,282.8158569335937,287.5255432128906,286.45001220703125,285.3465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.7490551471710205,-0.0,-6.678256170289387e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,9.288567525800318e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,9.781310654943808e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,7.224444561870769e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,9.781309199752286e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,0.0004639828985091,285.17901611328125,294.1499938964844,286.45001220703125,282.8158569335937,287.5255432128906,286.45001220703125,285.3465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.7490551471710205,-0.0,-6.678256170289387e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,9.286380372941494e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,9.779007086763158e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,7.222743442980573e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,9.779005631571636e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,0.0004638736427295,285.1805114746094,294.1499938964844,286.45001220703125,282.806884765625,287.5067138671875,286.45001220703125,285.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.7484992146492004,-0.0,-6.675109887055444e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,9.286380372941494e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,9.779007086763158e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,7.222743442980573e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,9.779005631571636e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,0.0004638736427295,285.1805114746094,294.1499938964844,286.45001220703125,282.806884765625,287.5067138671875,286.45001220703125,285.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.7484992146492004,-0.0,-6.675109887055444e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,9.284155385103075e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,9.776664228411391e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,7.221012492664158e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,9.776662773219869e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,0.000463762495201,285.1819763183594,294.1499938964844,286.45001220703125,282.79766845703125,287.4881896972656,286.45001220703125,285.34765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,0.7479408383369446,-0.0,-6.671909602573578e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,9.284155385103075e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,9.776664228411391e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,7.221012492664158e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,9.776662773219869e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,0.000463762495201,285.1819763183594,294.1499938964844,286.45001220703125,282.79766845703125,287.4881896972656,286.45001220703125,285.34765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,0.7479408383369446,-0.0,-6.671909602573578e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,9.281896200263871e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,9.774284990271552e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,7.219255348900333e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,9.77428353508003e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,0.0004636496596504,285.1834411621094,294.1499938964844,286.45001220703125,282.7882080078125,287.47003173828125,286.45001220703125,285.34820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7473803758621216,-0.0,-6.66866171172842e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,9.281896200263871e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665344238281,0.0,0.0,9.774284990271552e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,7.219255348900333e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,9.77428353508003e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,0.0004636496596504,285.1834411621094,294.1499938964844,286.45001220703125,282.7882080078125,287.47003173828125,286.45001220703125,285.34820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7473803758621216,-0.0,-6.66866171172842e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,9.280755330109967e-05,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,9.773083729669452e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,7.218367682071403e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,9.773082274477928e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,0.0004635926743503,285.1841735839844,294.1499938964844,286.45001220703125,282.78338623046875,287.4610595703125,286.45001220703125,285.3484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.0110036712139844,0.0,0.0,0.0,-0.0070743202231824,60.0,0.7470994591712952,-0.0,-6.667021779094284e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,9.279607911594212e-05,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1677551269531,0.0,0.0,9.771875193109736e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,7.217475649667904e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,9.771873737918212e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,0.0004635353689081,285.1849060058594,294.1499938964844,286.45001220703125,282.7785339355469,287.4521789550781,286.45001220703125,285.3487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672305300831,60.0,0.7468181848526001,-0.0,-6.665372609404585e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,9.277295612264425e-05,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,9.76944065769203e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,7.215677032945678e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,9.769439202500509e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,0.0004634198558051,285.1863708496094,294.1499938964844,286.45001220703125,282.76861572265625,287.4346618652344,286.45001220703125,285.34930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.7462546229362488,-0.0,-6.662049401029435e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,9.277295612264425e-05,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,9.76944065769203e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,7.215677032945678e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,9.769439202500509e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,0.0004634198558051,285.1863708496094,294.1499938964844,286.45001220703125,282.76861572265625,287.4346618652344,286.45001220703125,285.34930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.7462546229362488,-0.0,-6.662049401029435e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,9.27496366784908e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17022705078125,0.0,0.0,9.766985021997245e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,7.213863136712462e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,9.76698356680572e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,0.0004633033822756,285.18780517578125,294.1499938964844,286.45001220703125,282.7585144042969,287.4174194335937,286.45001220703125,285.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.7456899881362915,-0.0,-6.658699902573062e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,9.27496366784908e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17022705078125,0.0,0.0,9.766985021997245e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,7.213863136712462e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,9.76698356680572e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,0.0004633033822756,285.18780517578125,294.1499938964844,286.45001220703125,282.7585144042969,287.4174194335937,286.45001220703125,285.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.7456899881362915,-0.0,-6.658699902573062e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,9.272617899114266e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,9.764514834387228e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,7.212039054138586e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,9.764513379195704e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,0.0004631862102542,285.18927001953125,294.1499938964844,286.45001220703125,282.74822998046875,287.4005126953125,286.45001220703125,285.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.7451246976852417,-0.0,-6.655330508920089e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,9.272617899114266e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,9.764514834387228e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,7.212039054138586e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,9.764513379195704e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,0.0004631862102542,285.18927001953125,294.1499938964844,286.45001220703125,282.74822998046875,287.4005126953125,286.45001220703125,285.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.7451246976852417,-0.0,-6.655330508920089e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,9.270263399230316e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,9.762035188032314e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,7.210207695607096e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,9.762033732840791e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,0.0004630686016753,285.1907043457031,294.1499938964844,286.45001220703125,282.73779296875,287.3838806152344,286.45001220703125,285.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7445592284202576,-0.0,-6.651949746583341e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,9.270263399230316e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,9.762035188032314e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,7.210207695607096e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,9.762033732840791e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,0.0004630686016753,285.1907043457031,294.1499938964844,286.45001220703125,282.73779296875,287.3838806152344,286.45001220703125,285.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7445592284202576,-0.0,-6.651949746583341e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.0,0.0,9.26908469409682e-05,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,9.760793909663334e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,7.209290924947709e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,9.760792454471812e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,0.0004630097246263,285.1914367675781,294.1499938964844,286.45001220703125,282.7325134277344,287.3757019042969,286.45001220703125,285.3512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,0.7442765235900879,-0.0,-6.65025723378676e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,9.26790598896332e-05,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739196777344,0.0,0.0,9.759552631294356e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,7.20837342669256e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,9.759551176102832e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,0.0004629508184734,285.192138671875,294.1499938964844,286.45001220703125,282.7272033691406,287.3675842285156,286.45001220703125,285.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,0.743993878364563,-0.0,-6.648565431532917e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,9.26555076148361e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,9.75707225734368e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,7.20654206816107e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,9.757070802152155e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0004628331807907,285.1935729980469,294.1499938964844,286.45001220703125,282.7164611816406,287.3515319824219,286.45001220703125,285.35205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.7434292435646057,-0.0,-6.645184669196169e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,9.26555076148361e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,9.75707225734368e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,7.20654206816107e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,9.757070802152155e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0004628331807907,285.1935729980469,294.1499938964844,286.45001220703125,282.7164611816406,287.3515319824219,286.45001220703125,285.35205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.7434292435646057,-0.0,-6.645184669196169e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,9.263199171982706e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,9.754596248967572e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,7.204712892416865e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,9.75459479377605e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,0.000462715717731,285.19500732421875,294.1499938964844,286.45001220703125,282.70562744140625,287.3357849121094,286.45001220703125,285.35260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343029491593597e-09,0.0009869874920696,-0.010430353693664,0.0,0.0,0.0,-0.0069658407010138,60.0,0.7428688406944275,-0.0,-6.64181101228678e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,9.263199171982706e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,9.754596248967572e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,7.204712892416865e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,9.75459479377605e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,0.000462715717731,285.19500732421875,294.1499938964844,286.45001220703125,282.70562744140625,287.3357849121094,286.45001220703125,285.35260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343029491593597e-09,0.0009869874920696,-0.010430353693664,0.0,0.0,0.0,-0.0069658407010138,60.0,0.7428688406944275,-0.0,-6.64181101228678e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,9.260391379939392e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,9.75164002738893e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,7.202529377536848e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,9.751638572197407e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,0.0004625754954759,285.1964111328125,294.1499938964844,286.4516906738281,282.6942138671875,287.32037353515625,286.4501342773437,285.3531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804192319556e-09,0.0009866883046925,-0.0103386836126446,0.0,0.0,0.0,-0.0069484957493841,60.0,0.7428265810012817,-0.0,-6.637784366603229e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,9.260391379939392e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,9.75164002738893e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,7.202529377536848e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,9.751638572197407e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,0.0004625754954759,285.1964111328125,294.1499938964844,286.4516906738281,282.6942138671875,287.32037353515625,286.4501342773437,285.3531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804192319556e-09,0.0009866883046925,-0.0103386836126446,0.0,0.0,0.0,-0.0069484957493841,60.0,0.7428265810012817,-0.0,-6.637784366603229e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,9.256714110961184e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,9.7477670351509e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,7.199668471002951e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,9.747765579959378e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,0.000462391792098,285.1978454589844,294.1499938964844,286.4566650390625,282.6817932128906,287.30523681640625,286.4507751464844,285.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622096962929845e-09,0.0009862964507192,-0.0102186007425189,0.0,0.0,0.0,-0.0069257747381925,60.0,0.7443650364875793,-0.0,-6.632512139503889e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,9.256714110961184e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,9.7477670351509e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,7.199668471002951e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,9.747765579959378e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,0.000462391792098,285.1978454589844,294.1499938964844,286.4566650390625,282.6817932128906,287.30523681640625,286.4507751464844,285.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622096962929845e-09,0.0009862964507192,-0.0102186007425189,0.0,0.0,0.0,-0.0069257747381925,60.0,0.7443650364875793,-0.0,-6.632512139503889e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,9.254585893359037e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,9.745526040205732e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,7.198013918241486e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,9.745524585014208e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,0.0004622854758054,285.19854736328125,294.1499938964844,286.4602966308594,282.6752624511719,287.2978210449219,286.4514465332031,285.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.235690465037578e-09,0.0009860696736723,-0.0101491184905171,0.0,0.0,0.0,-0.0069126281887292,60.0,0.7459349036216736,-0.0,-6.62946177953927e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,9.252296877093612e-05,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800537109375,0.0,0.0,9.743115515448152e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,7.196233491413295e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,9.74311406025663e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,0.0004621711559593,285.1992492675781,294.1499938964844,286.4646911621094,282.66851806640625,287.29052734375,286.452392578125,285.3542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858299745246,4.207170611891797e-09,0.000985825783573,-0.010074395686388,0.0,0.0,0.0,-0.006898489780724,60.0,0.7480227947235107,-0.0,-6.626182624813738e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,9.247341222362591e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,9.73789719864726e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,7.192378689069301e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,9.737895743455738e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,0.0004619235987775,285.2006530761719,294.1499938964844,286.4755249023437,282.6545104980469,287.2762451171875,286.4551086425781,285.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125960841774,0.0,0.0,0.0,-0.0068678758107125,60.0,0.7534778118133545,-0.0,-6.619085013426229e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,9.247341222362591e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,9.73789719864726e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,7.192378689069301e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,9.737895743455738e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,0.0004619235987775,285.2006530761719,294.1499938964844,286.4755249023437,282.6545104980469,287.2762451171875,286.4551086425781,285.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125960841774,0.0,0.0,0.0,-0.0068678758107125,60.0,0.7534778118133545,-0.0,-6.619085013426229e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18243408203125,0.0,0.0,9.242007945431396e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,9.732280886964872e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18243408203125,0.0,0.0,7.188231393229216e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18243408203125,0.0,0.0,9.732280159369112e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,0.0004616572114173,285.2020568847656,294.1499938964844,286.4889831542969,282.6398620605469,287.2624206542969,286.45916748046875,285.3553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078963389275714e-09,0.0009847295004874,-0.0097384806722402,0.0,0.0,0.0,-0.0068349316716194,60.0,0.7607527375221252,-0.0,-6.611451652815958e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
