time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12280200,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18243408203125,0.0,0.0,9.242007945431396e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,9.732280886964872e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18243408203125,0.0,0.0,7.188231393229216e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18243408203125,0.0,0.0,9.732280159369112e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,0.0004616572114173,285.2020568847656,294.1499938964844,286.4889831542969,282.6398620605469,287.2624206542969,286.45916748046875,285.3553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078963389275714e-09,0.0009847295004874,-0.0097384806722402,0.0,0.0,0.0,-0.0068349316716194,60.0,0.7607527375221252,-0.0,-6.611451652815958e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,9.236537880497052e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,9.726521238917484e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,7.183976413216442e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,9.726519783725962e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,0.000461383984657,285.20343017578125,294.1499938964844,286.5048522949219,282.6247253417969,287.2491149902344,286.4646911621094,285.3558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010802800991087e-09,0.000984146608971,-0.0095598930492997,0.0,0.0,0.0,-0.0068011414259672,60.0,0.7697292566299438,-0.0,-6.603626445667032e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,9.236537880497052e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,9.726521238917484e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,7.183976413216442e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,9.726519783725962e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,0.000461383984657,285.20343017578125,294.1499938964844,286.5048522949219,282.6247253417969,287.2491149902344,286.4646911621094,285.3558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010802800991087e-09,0.000984146608971,-0.0095598930492997,0.0,0.0,0.0,-0.0068011414259672,60.0,0.7697292566299438,-0.0,-6.603626445667032e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,9.231182775693014e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,9.72088091657497e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,7.179810927482322e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,9.720879461383448e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,0.0004611164622474,285.2048034667969,294.1499938964844,286.5229187011719,282.60919189453125,287.236328125,286.4717102050781,285.3563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.944066850891659e-09,0.0009835759410634,-0.0093850372359156,0.0,0.0,0.0,-0.0067680575884878,60.0,0.7802528738975525,-0.0,-6.595968926603747e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,9.231182775693014e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,9.72088091657497e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,7.179810927482322e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,9.720879461383448e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,0.0004611164622474,285.2048034667969,294.1499938964844,286.5229187011719,282.60919189453125,287.236328125,286.4717102050781,285.3563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.944066850891659e-09,0.0009835759410634,-0.0093850372359156,0.0,0.0,0.0,-0.0067680575884878,60.0,0.7802528738975525,-0.0,-6.595968926603747e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,9.228634007740766e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855163574219,0.0,0.0,9.71819754340686e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,7.177828956628218e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,9.718196088215336e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,0.000460989162093,285.2055053710937,294.1499938964844,286.53271484375,282.6013488769531,287.23016357421875,286.475830078125,285.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833083022385,3.91231136376291e-09,0.0009833043441176,-0.009301833808422,0.0,0.0,0.0,-0.0067523149773478,60.0,0.7860777974128723,-0.0,-6.592327395082975e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,9.22622493817471e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861267089844,0.0,0.0,9.715660416986792e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,7.175954669946805e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,9.71565896179527e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,0.000460868817754,285.2062072753906,294.1499938964844,286.5429382324219,282.5934143066406,287.2241516113281,286.4803771972656,285.35693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830514900386,3.882288712730997e-09,0.000983047648333,-0.0092231705784797,0.0,0.0,0.0,-0.0067374315112829,60.0,0.7922544479370117,-0.0,-6.588884815528219e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,9.221897198585792e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,9.711102757137267e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,7.172588811954483e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,9.711102029541507e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,0.0004606526345014,285.20758056640625,294.1499938964844,286.56475830078125,282.5775146484375,287.2125244140625,286.490478515625,285.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828359851354435e-09,0.0009825864108279,-0.0090818693861365,0.0,0.0,0.0,-0.0067106964997947,60.0,0.8054429292678833,-0.0,-6.58270380426984e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,9.221897198585792e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873474121094,0.0,0.0,9.711102757137267e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,7.172588811954483e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,9.711102029541507e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,0.0004606526345014,285.20758056640625,294.1499938964844,286.56475830078125,282.5775146484375,287.2125244140625,286.490478515625,285.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828359851354435e-09,0.0009825864108279,-0.0090818693861365,0.0,0.0,0.0,-0.0067106964997947,60.0,0.8054429292678833,-0.0,-6.58270380426984e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,9.218503691954538e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,9.707529534352945e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,7.169949822127819e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,9.707528806757182e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,0.0004604831337928,285.2089233398437,294.1499938964844,286.5881042480469,282.56158447265625,287.2015075683594,286.5021057128906,285.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.7860772295061915e-09,0.0009822248248383,-0.0089710820466279,0.0,0.0,0.0,-0.0066897347569465,60.0,0.8198461532592773,-0.0,-6.577859323897428e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,9.218503691954538e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,9.707529534352945e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,7.169949822127819e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,9.707528806757182e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,0.0004604831337928,285.2089233398437,294.1499938964844,286.5881042480469,282.56158447265625,287.2015075683594,286.5021057128906,285.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.7860772295061915e-09,0.0009822248248383,-0.0089710820466279,0.0,0.0,0.0,-0.0066897347569465,60.0,0.8198461532592773,-0.0,-6.577859323897428e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,9.216267062583938e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,9.705174306873232e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,7.168209413066506e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,9.705172851681708e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,0.0004603714041877,285.2102966308594,294.1499938964844,286.6127624511719,282.5457763671875,287.1910705566406,286.5152587890625,285.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581950884657545e-09,0.0009819864062592,-0.0088980263099074,0.0,0.0,0.0,-0.0066759120672941,60.0,0.8353159427642822,-0.0,-6.574666144842922e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,9.216267062583938e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,9.705174306873232e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,7.168209413066506e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,9.705172851681708e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,0.0004603714041877,285.2102966308594,294.1499938964844,286.6127624511719,282.5457763671875,287.1910705566406,286.5152587890625,285.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581950884657545e-09,0.0009819864062592,-0.0088980263099074,0.0,0.0,0.0,-0.0066759120672941,60.0,0.8353159427642822,-0.0,-6.574666144842922e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,9.21537503018044e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,9.70423498074524e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,7.167516014305875e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,9.704233525553718e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,0.0004603268462233,285.2116394042969,294.1499938964844,286.6385803222656,282.5302429199219,287.1813049316406,286.5299377441406,285.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470733182942695e-09,0.0009818912949413,-0.0088688852265477,0.0,0.0,0.0,-0.0066703981719911,60.0,0.8517221808433533,-0.0,-6.57339285226044e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,9.21537503018044e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,9.70423498074524e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,7.167516014305875e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,9.704233525553718e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,0.0004603268462233,285.2116394042969,294.1499938964844,286.6385803222656,282.5302429199219,287.1813049316406,286.5299377441406,285.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470733182942695e-09,0.0009818912949413,-0.0088688852265477,0.0,0.0,0.0,-0.0066703981719911,60.0,0.8517221808433533,-0.0,-6.57339285226044e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,9.215492900693788e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,9.704359399620444e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,7.167607691371813e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,9.70435794442892e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,0.0004603327543009,285.2123107910156,294.1499938964844,286.6518249511719,282.5226135253906,287.1766357421875,286.5378723144531,285.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981907476671,3.748541477222034e-09,0.0009819037513807,-0.0088727325201034,0.0,0.0,0.0,-0.0066711260005831,60.0,0.8602529168128967,-0.0,-6.57356054034608e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,9.215968748321755e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,9.7048599855043e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,7.167978037614375e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,9.704859257908538e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,0.0004603565030265,285.2129821777344,294.1499938964844,286.665283203125,282.5151062011719,287.1721496582031,286.5461730957031,285.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.754461630478545e-09,0.0009819542756304,-0.0088882446289062,0.0,0.0,0.0,-0.0066740605980157,60.0,0.8689600825309753,-0.0,-6.574238398115996e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,9.218082414008676e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,9.70708642853424e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,7.16962167643942e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,9.707084973342715e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,0.0004604621208272,285.2143249511719,294.1499938964844,286.6926574707031,282.50048828125,287.16363525390625,286.5639343261719,285.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572248980402,0.0,0.0,0.0,-0.0066871121525764,60.0,0.8868540525436401,-0.0,-6.57725394148656e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,9.218082414008676e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,9.70708642853424e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,7.16962167643942e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,9.707084973342715e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,0.0004604621208272,285.2143249511719,294.1499938964844,286.6926574707031,282.50048828125,287.16363525390625,286.5639343261719,285.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572248980402,0.0,0.0,0.0,-0.0066871121525764,60.0,0.8868540525436401,-0.0,-6.57725394148656e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,9.221733489539474e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,9.710931044537574e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,7.172461482696235e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,9.710929589346053e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,0.0004606444854289,285.2156677246094,294.1499938964844,286.7205505371094,282.4865417480469,287.1557312011719,286.5831604003906,285.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,0.9053078889846802,-0.0,-6.582464351367889e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,9.221733489539474e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,9.710931044537574e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,7.172461482696235e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,9.710929589346053e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,0.0004606444854289,285.2156677246094,294.1499938964844,286.7205505371094,282.4865417480469,287.1557312011719,286.5831604003906,285.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,0.9053078889846802,-0.0,-6.582464351367889e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,9.226829570252448e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,9.716297063278034e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,7.176425424404442e-05,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,9.716296335682272e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0004608990566339,285.2170104980469,294.1499938964844,286.7486572265625,282.47344970703125,287.1484680175781,286.6039123535156,285.361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411265335977,60.0,0.9241794347763062,-0.0,-6.589739598439337e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,9.226829570252448e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,9.716297063278034e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,7.176425424404442e-05,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,9.716296335682272e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0004608990566339,285.2170104980469,294.1499938964844,286.7486572265625,282.47344970703125,287.1484680175781,286.6039123535156,285.361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411265335977,60.0,0.9241794347763062,-0.0,-6.589739598439337e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,9.233220771420748e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,9.723027324071154e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,7.181396358646452e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,9.723026596475393e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,0.000461218325654,285.21832275390625,294.1499938964844,286.77685546875,282.4613342285156,287.14178466796875,286.6261291503906,285.36187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,0.9433191418647766,-0.0,-6.598871493679327e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,9.233220771420748e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,9.723027324071154e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,7.181396358646452e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,9.723026596475393e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,0.000461218325654,285.21832275390625,294.1499938964844,286.77685546875,282.4613342285156,287.14178466796875,286.6261291503906,285.36187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,0.9433191418647766,-0.0,-6.598871493679327e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,9.236853657057507e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,9.726853022584692e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,7.18422161298804e-05,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,9.726851567393167e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,0.0004613997589331,285.218994140625,294.1499938964844,286.7908935546875,282.4556884765625,287.1387023925781,286.6378173828125,285.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841828141361,4.0146153068576496e-09,0.0009841788560152,-0.009569882415235,0.0,0.0,0.0,-0.0068030296824872,60.0,0.9529434442520142,-0.0,-6.60406413999226e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,9.240714280167596e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,9.730918100103736e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,7.187224400695413e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,9.730917372507976e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,0.0004615926009137,285.2196655273437,294.1499938964844,286.80487060546875,282.45037841796875,287.1357421875,286.6498107910156,285.3624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845941094681,4.062710612373621e-09,0.0009845900349318,-0.0096958968788385,0.0,0.0,0.0,-0.0068268724717199,60.0,0.96257346868515,-0.0,-6.609585057049118e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,9.249035065295176e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,9.739680535858496e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,7.19369636499323e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,9.739679808262736e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,0.0004620082909241,285.2209777832031,294.1499938964844,286.8324890136719,282.4407043457031,287.1302795410156,286.6746826171875,285.363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166373024361292e-09,0.0009854765376076,-0.0099675022065639,0.0,0.0,0.0,-0.0068782623857259,60.0,0.9817762970924376,-0.0,-6.62149304275772e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,9.249035065295176e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,9.739680535858496e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,7.19369636499323e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,9.739679808262736e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,0.0004620082909241,285.2209777832031,294.1499938964844,286.8324890136719,282.4407043457031,287.1302795410156,286.6746826171875,285.363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166373024361292e-09,0.0009854765376076,-0.0099675022065639,0.0,0.0,0.0,-0.0068782623857259,60.0,0.9817762970924376,-0.0,-6.62149304275772e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,9.25794302020222e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,9.749061428010464e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,7.200624531833455e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,9.74905997281894e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,0.0004624532302841,285.2222900390625,294.1499938964844,286.8595275878906,282.4324951171875,287.1253662109375,286.7006225585937,285.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277342924297045e-09,0.0009864254388958,-0.0102582518011331,0.0,0.0,0.0,-0.0069332751445472,60.0,1.000768780708313,-0.0,-6.6342529692065e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,9.25794302020222e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,9.749061428010464e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,7.200624531833455e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,9.74905997281894e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,0.0004624532302841,285.2222900390625,294.1499938964844,286.8595275878906,282.4324951171875,287.1253662109375,286.7006225585937,285.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277342924297045e-09,0.0009864254388958,-0.0102582518011331,0.0,0.0,0.0,-0.0069332751445472,60.0,1.000768780708313,-0.0,-6.6342529692065e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,9.267153654946014e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,9.75876027951017e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,7.20778843970038e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,9.758759551914407e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,0.0004629133327398,285.2236022949219,294.1499938964844,286.8857421875,282.4259338378906,287.1210327148437,286.7274475097656,285.3641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.3920889147841535e-09,0.0009874065872281,-0.0105588911101222,0.0,0.0,0.0,-0.0069901598617434,60.0,1.019339919090271,-0.0,-6.647459116493337e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,9.267153654946014e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,9.75876027951017e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,7.20778843970038e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,9.758759551914407e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,0.0004629133327398,285.2236022949219,294.1499938964844,286.8857421875,282.4259338378906,287.1210327148437,286.7274475097656,285.3641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.3920889147841535e-09,0.0009874065872281,-0.0105588911101222,0.0,0.0,0.0,-0.0069901598617434,60.0,1.019339919090271,-0.0,-6.647459116493337e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,9.276393393520266e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,9.768489690031856e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,7.214974175440148e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,9.768488962436096e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,0.0004633748612832,285.2248840332031,294.1499938964844,286.91094970703125,282.42120361328125,287.1171875,286.7548217773437,285.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507187512103883e-09,0.0009883908787742,-0.0108604514971375,0.0,0.0,0.0,-0.0070472192019224,60.0,1.037409424781799,-0.0,-6.660719265028092e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,9.276393393520266e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,9.768489690031856e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,7.214974175440148e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,9.768488962436096e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,0.0004633748612832,285.2248840332031,294.1499938964844,286.91094970703125,282.42120361328125,287.1171875,286.7548217773437,285.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507187512103883e-09,0.0009883908787742,-0.0108604514971375,0.0,0.0,0.0,-0.0070472192019224,60.0,1.037409424781799,-0.0,-6.660719265028092e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,9.280932135879992e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,9.773269266588612e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,7.218504470074549e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,9.773268538992852e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,0.0004636015801224,285.2255554199219,294.1499938964844,286.923095703125,282.4195556640625,287.115478515625,286.7686462402344,285.3650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888788918033,4.5637329471048815e-09,0.0009888743516057,-0.0110086016356945,0.0,0.0,0.0,-0.0070752510800957,60.0,1.046128273010254,-0.0,-6.667238494628691e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,9.285411215387283e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,9.777986269909889e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,7.22198819858022e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,9.777985542314128e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,0.000463825330371,285.2261962890625,294.1499938964844,286.9349060058594,282.4184265136719,287.1138916015625,286.782470703125,285.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534532679381e-09,0.0009893515380099,-0.0111548015847802,0.0,0.0,0.0,-0.0071029146201908,60.0,1.0546866655349731,-0.0,-6.673675301271943e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,9.293958282796666e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,9.786986629478632e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,7.2286362410523e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,9.786985901882872e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,0.0004642522835638,285.2274780273437,294.1499938964844,286.9574279785156,282.4178161621094,287.11102294921875,286.8100280761719,285.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.726010249811452e-09,0.0009902620222419,-0.011433764360845,0.0,0.0,0.0,-0.0071556991897523,60.0,1.0710357427597046,-0.0,-6.685965558972384e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,9.293958282796666e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,9.786986629478632e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,7.2286362410523e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,9.786985901882872e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,0.0004642522835638,285.2274780273437,294.1499938964844,286.9574279785156,282.4178161621094,287.11102294921875,286.8100280761719,285.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.726010249811452e-09,0.0009902620222419,-0.011433764360845,0.0,0.0,0.0,-0.0071556991897523,60.0,1.0710357427597046,-0.0,-6.685965558972384e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
