time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282540,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,9.3019065388944e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,9.79535689111799e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,7.23481789464131e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,9.795356163522229e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,0.0004646493180189,285.2287902832031,294.1499938964844,286.978271484375,282.4195556640625,287.1085205078125,286.8372802734375,285.3666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.82503015319935e-09,0.0009911088272929,-0.0116931917145848,0.0,0.0,0.0,-0.0072047878056764,60.0,1.086438775062561,-0.0,-6.697406007560859e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,9.3019065388944e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,9.79535689111799e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,7.23481789464131e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,9.795356163522229e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,0.0004646493180189,285.2287902832031,294.1499938964844,286.978271484375,282.4195556640625,287.1085205078125,286.8372802734375,285.3666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.82503015319935e-09,0.0009911088272929,-0.0116931917145848,0.0,0.0,0.0,-0.0072047878056764,60.0,1.086438775062561,-0.0,-6.697406007560859e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,9.309044253313914e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,9.80287295533344e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,9.80287222773768e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,0.0004650058690458,285.2300720214844,294.1499938964844,286.9972229003906,282.4237976074219,287.1064453125,286.8637390136719,285.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139452507063205e-09,0.0009918691357597,-0.0119261424988508,0.0,0.0,0.0,-0.007248867303133,60.0,1.1004645824432373,-0.0,-6.70768685040457e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,9.309044253313914e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,9.80287295533344e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,9.80287222773768e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,0.0004650058690458,285.2300720214844,294.1499938964844,286.9972229003906,282.4237976074219,287.1064453125,286.8637390136719,285.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139452507063205e-09,0.0009918691357597,-0.0119261424988508,0.0,0.0,0.0,-0.007248867303133,60.0,1.1004645824432373,-0.0,-6.70768685040457e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,9.315239731222392e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,9.80939730652608e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,7.245188317028806e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,9.809396578930318e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,0.0004653153300751,285.2313537597656,294.1499938964844,287.0140991210937,282.43072509765625,287.1047058105469,286.8890991210937,285.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127067199841e-09,0.0009925292106345,-0.0121283512562513,0.0,0.0,0.0,-0.0072871297597885,60.0,1.1130874156951904,-0.0,-6.716616951507606e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,9.315239731222392e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,9.80939730652608e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,7.245188317028806e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,9.809396578930318e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,0.0004653153300751,285.2313537597656,294.1499938964844,287.0140991210937,282.43072509765625,287.1047058105469,286.8890991210937,285.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127067199841e-09,0.0009925292106345,-0.0121283512562513,0.0,0.0,0.0,-0.0072871297597885,60.0,1.1130874156951904,-0.0,-6.716616951507606e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,9.317907824879512e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,9.812206553760916e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,7.247263420140371e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,9.812205098569392e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,0.0004654485965147,285.23199462890625,294.1499938964844,287.0216979980469,282.4352722167969,287.1039733886719,286.90118408203125,285.3681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928183862939,5.024359150951341e-09,0.0009928133804351,-0.0122154159471392,0.0,0.0,0.0,-0.0073036043904721,60.0,1.1187183856964111,-0.0,-6.720464540421744e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,9.32039474719204e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099304199219,0.0,0.0,9.814825898502022e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,7.249198097269982e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,9.8148244433105e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,0.0004655728407669,285.2326354980469,294.1499938964844,287.0286560058594,282.4405212402344,287.1033020019531,286.9129638671875,285.3684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930833475664,5.0553428110333715e-09,0.0009930783417075,-0.0122965890914201,0.0,0.0,0.0,-0.007318964228034,60.0,1.124056100845337,-0.0,-6.724052070694597e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,9.3243652372621e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,9.819006663747132e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,7.252286013681442e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,9.81900593615137e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,0.0004657711833715,285.23388671875,294.1499938964844,287.04071044921875,282.4533386230469,287.1021423339844,286.93505859375,285.3691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935064008459,5.104805023137261e-09,0.0009935012785717,-0.0124261742457747,0.0,0.0,0.0,-0.007343485020101,60.0,1.1332288980484009,-0.0,-6.729781887315768e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,9.3243652372621e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,9.819006663747132e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,7.252286013681442e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,9.81900593615137e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,0.0004657711833715,285.23388671875,294.1499938964844,287.04071044921875,282.4533386230469,287.1021423339844,286.93505859375,285.3691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935064008459,5.104805023137261e-09,0.0009935012785717,-0.0124261742457747,0.0,0.0,0.0,-0.007343485020101,60.0,1.1332288980484009,-0.0,-6.729781887315768e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,9.326043800683692e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,9.820773993851616e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,7.253591320477426e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,9.820773266255856e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,0.000465855031507,285.23455810546875,294.1499938964844,287.0458984375,282.46124267578125,287.10162353515625,286.94586181640625,285.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936852147802,5.125710078601742e-09,0.0009936800925061,-0.0124809425324201,0.0,0.0,0.0,-0.0073538487777113,60.0,1.1373672485351562,-0.0,-6.732204127501974e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122497558594,0.0,0.0,9.32719194679521e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,9.821983258007094e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122497558594,0.0,0.0,7.254484080476686e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122497558594,0.0,0.0,9.821982530411331e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,0.000465912366053,285.23516845703125,294.1499938964844,287.04998779296875,282.4693298339844,287.1011657714844,286.9552307128906,285.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938075672835,5.140007974802074e-09,0.0009938024450093,-0.0125184012576937,0.0,0.0,0.0,-0.0073609370738267,60.0,1.1405315399169922,-0.0,-6.733861113161765e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,9.328659507445992e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,9.823528671404348e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,7.255625678226352e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,9.823527943808584e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,0.0004659857077058,285.2364196777344,294.1499938964844,287.0540466308594,282.4848327636719,287.100341796875,286.9730224609375,285.3704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939639130607,5.158288463036342e-09,0.0009939587907865,-0.0125662935897707,0.0,0.0,0.0,-0.0073699997738003,60.0,1.1451301574707031,-0.0,-6.735979951599802e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,9.328659507445992e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,9.823528671404348e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,7.255625678226352e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,9.823527943808584e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,0.0004659857077058,285.2364196777344,294.1499938964844,287.0540466308594,282.4848327636719,287.100341796875,286.9730224609375,285.3704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939639130607,5.158288463036342e-09,0.0009939587907865,-0.0125662935897707,0.0,0.0,0.0,-0.0073699997738003,60.0,1.1451301574707031,-0.0,-6.735979951599802e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,9.32866460061632e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.214599609375,0.0,0.0,9.823533764574675e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,7.255629316205159e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,9.823533036978915e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,0.0004659859405364,285.2376708984375,294.1499938964844,287.05078125,282.4962158203125,287.0994873046875,286.9877624511719,285.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964378722,5.158337756938636e-09,0.0009939592564478,-0.0125664230436086,0.0,0.0,0.0,-0.0073700244538486,60.0,1.1454530954360962,-0.0,-6.735985635941688e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,9.32866460061632e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.214599609375,0.0,0.0,9.823533764574675e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,7.255629316205159e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,9.823533036978915e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.0,0.0,0.0004659859405364,285.2376708984375,294.1499938964844,287.05078125,282.4962158203125,287.0994873046875,286.9877624511719,285.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964378722,5.158337756938636e-09,0.0009939592564478,-0.0125664230436086,0.0,0.0,0.0,-0.0073700244538486,60.0,1.1454530954360962,-0.0,-6.735985635941688e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,9.328142186859624e-05,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,9.822983702179044e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,7.255223317770287e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,9.822982974583284e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,0.0004659598344005,285.2383117675781,294.1499938964844,287.04656982421875,282.5004577636719,287.0990295410156,286.99346923828125,285.3714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939087321981,5.151824744586975e-09,0.000993903609924,-0.0125493593513965,0.0,0.0,0.0,-0.0073667960241436,60.0,1.1435306072235107,-0.0,-6.735230329013575e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,9.327264706371352e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157592773437,0.0,0.0,9.822059655562045e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,7.254540832946077e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,9.822058927966282e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,0.0004659160331357,285.2389221191406,294.1499938964844,287.04071044921875,282.5037536621094,287.0985412597656,286.9980773925781,285.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140891268240466e-09,0.0009938101284205,-0.0125207146629691,0.0,0.0,0.0,-0.0073613757267594,60.0,1.140455722808838,-0.0,-6.733963431315716e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,9.324505663244054e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169189453125,0.0,0.0,9.8191543656867e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,7.252394425449893e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,9.819152910495176e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,0.0004657781973946,285.2401733398437,294.1499938964844,287.0242919921875,282.5076904296875,287.09735107421875,287.004150390625,285.3725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065058848109865e-09,0.0009935160633176,-0.0124306296929717,0.0,0.0,0.0,-0.0073443292640149,60.0,1.131122589111328,-0.0,-6.729978707653572e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,9.324505663244054e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169189453125,0.0,0.0,9.8191543656867e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,7.252394425449893e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,9.819152910495176e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,0.0004657781973946,285.2401733398437,294.1499938964844,287.0242919921875,282.5076904296875,287.09735107421875,287.004150390625,285.3725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065058848109865e-09,0.0009935160633176,-0.0124306296929717,0.0,0.0,0.0,-0.0073443292640149,60.0,1.131122589111328,-0.0,-6.729978707653572e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2180480957031,0.0,0.0,9.320330718765037e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21807861328125,0.0,0.0,9.81475823209621e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2180480957031,0.0,0.0,7.249147893162444e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2180480957031,0.0,0.0,9.814756776904689e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,0.0004655696684494,285.24139404296875,294.1499938964844,287.00201416015625,282.5083312988281,287.0957946777344,287.0050964355469,285.37322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.054485718858359e-09,0.0009930712403729,-0.0122943427413702,0.0,0.0,0.0,-0.0073185409419238,60.0,1.1171481609344482,-0.0,-6.723952594711592e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2180480957031,0.0,0.0,9.320330718765037e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21807861328125,0.0,0.0,9.81475823209621e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2180480957031,0.0,0.0,7.249147893162444e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2180480957031,0.0,0.0,9.814756776904689e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,0.0004655696684494,285.24139404296875,294.1499938964844,287.00201416015625,282.5083312988281,287.0957946777344,287.0050964355469,285.37322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.054485718858359e-09,0.0009930712403729,-0.0122943427413702,0.0,0.0,0.0,-0.0073185409419238,60.0,1.1171481609344482,-0.0,-6.723952594711592e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,9.314871567767112e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21923828125,0.0,0.0,9.809009497985244e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,7.244901644298807e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,9.809008770389482e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21905517578125,0.0,0.0,0.000465296965558,285.2426452636719,294.1499938964844,286.974365234375,282.50592041015625,287.0939025878906,287.0018310546875,285.3739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924946352839,4.986464574585625e-09,0.0009924897458404,-0.0121161360293626,0.0,0.0,0.0,-0.0072848205454647,60.0,1.0996030569076538,-0.0,-6.716077649571163e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,9.314871567767112e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21923828125,0.0,0.0,9.809009497985244e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,7.244901644298807e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,9.809008770389482e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21905517578125,0.0,0.0,0.000465296965558,285.2426452636719,294.1499938964844,286.974365234375,282.50592041015625,287.0939025878906,287.0018310546875,285.3739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924946352839,4.986464574585625e-09,0.0009924897458404,-0.0121161360293626,0.0,0.0,0.0,-0.0072848205454647,60.0,1.0996030569076538,-0.0,-6.716077649571163e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,9.30817550397478e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,9.80195836746134e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,7.239693513838574e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,9.801957639865576e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,0.0004649625043384,285.2438659667969,294.1499938964844,286.9418334960937,282.5007629394531,287.0914611816406,286.9935607910156,285.3746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.903034866998723e-09,0.0009917763527482,-0.0118975574150681,0.0,0.0,0.0,-0.007243460509926,60.0,1.0780878067016602,-0.0,-6.70642492650586e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,9.30817550397478e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,9.80195836746134e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,7.239693513838574e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,9.801957639865576e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,0.0004649625043384,285.2438659667969,294.1499938964844,286.9418334960937,282.5007629394531,287.0914611816406,286.9935607910156,285.3746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.903034866998723e-09,0.0009917763527482,-0.0118975574150681,0.0,0.0,0.0,-0.007243460509926,60.0,1.0780878067016602,-0.0,-6.70642492650586e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,9.304403647547588e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,9.797986422199756e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,7.236759847728536e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,9.797985694603994e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,0.00046477408614,285.2444763183594,294.1499938964844,286.92388916015625,282.4971923828125,287.09002685546875,286.98760986328125,285.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913792600855,4.856037794098711e-09,0.0009913744870573,-0.0117744291201233,0.0,0.0,0.0,-0.0072201620787382,60.0,1.066016435623169,-0.0,-6.700989985120033e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,9.300457168137656e-05,298.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,9.793829667614772e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,7.233690121211112e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,9.793828940019011e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,0.0004645769367925,285.2450866699219,294.1499938964844,286.9048767089844,282.4930725097656,287.08843994140625,286.98065185546875,285.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806860243178335e-09,0.0009909539949148,-0.0116455862298607,0.0,0.0,0.0,-0.0071957828477025,60.0,1.0532854795455933,-0.0,-6.695305643233952e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.0,0.0,9.292079630540684e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,9.785008296603336e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.0,0.0,9.785007569007576e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,0.0004641584819182,285.24627685546875,294.1499938964844,286.8639831542969,282.483154296875,287.0847473144531,286.96356201171875,285.3760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,-0.0071440390311181,60.0,1.0256059169769287,-0.0,-6.683249154093573e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.0,0.0,9.292079630540684e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,9.785008296603336e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.0,0.0,9.785007569007576e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,0.0004641584819182,285.24627685546875,294.1499938964844,286.8639831542969,282.483154296875,287.0847473144531,286.96356201171875,285.3760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,-0.0071440390311181,60.0,1.0256059169769287,-0.0,-6.683249154093573e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22332763671875,0.0,0.0,9.286955173593014e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,9.779611718840896e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22332763671875,0.0,0.0,7.22318873158656e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22332763671875,0.0,0.0,9.779610991245136e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,0.0004639024846255,285.2470092773437,294.1499938964844,286.8377685546875,282.47625732421875,287.0821838378906,286.95135498046875,285.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.638631256881354e-09,0.0009895153343677,-0.0112048340961337,0.0,0.0,0.0,-0.0071123843081295,60.0,1.007741928100586,-0.0,-6.675878694295534e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,9.283554391004144e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,9.776031220098956e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,7.220543920993805e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,9.776030492503196e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,0.000463732634671,285.2474975585937,294.1499938964844,286.81964111328125,282.4712829589844,287.08038330078125,286.94256591796875,285.3768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.596263813994028e-09,0.0009891530498862,-0.0110938316211104,0.0,0.0,0.0,-0.0070913811214268,60.0,0.9954406023025512,-0.0,-6.67099087081624e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,9.275460615754128e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,9.767508163349704e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,9.76750670815818e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,0.0004633283242583,285.2486877441406,294.1499938964844,286.7723388671875,282.4577331542969,287.0753173828125,286.9183349609375,285.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495417815775227e-09,0.0009882907615974,-0.010829615406692,0.0,0.0,0.0,-0.0070413872599601,60.0,0.963263213634491,-0.0,-6.659362838945526e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,9.275460615754128e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,9.767508163349704e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,9.76750670815818e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,0.0004633283242583,285.2486877441406,294.1499938964844,286.7723388671875,282.4577331542969,287.0753173828125,286.9183349609375,285.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495417815775227e-09,0.0009882907615974,-0.010829615406692,0.0,0.0,0.0,-0.0070413872599601,60.0,0.963263213634491,-0.0,-6.659362838945526e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,9.268533904105424e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,9.760213288245724e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,7.20886091585271e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,9.76021256064996e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,0.000462982308818,285.2498779296875,294.1499938964844,286.7225646972656,282.4427795410156,287.06951904296875,286.89068603515625,285.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091077455732375e-09,0.0009875525720417,-0.0106034809723496,0.0,0.0,0.0,-0.0069985990412533,60.0,0.9292194843292236,-0.0,-6.649418793358566e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,9.268533904105424e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,9.760213288245724e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,7.20886091585271e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,9.76021256064996e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,0.000462982308818,285.2498779296875,294.1499938964844,286.7225646972656,282.4427795410156,287.06951904296875,286.89068603515625,285.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091077455732375e-09,0.0009875525720417,-0.0106034809723496,0.0,0.0,0.0,-0.0069985990412533,60.0,0.9292194843292236,-0.0,-6.649418793358566e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,9.265767585020512e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22662353515625,0.0,0.0,9.757299994817004e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,7.206709415186197e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,9.757299267221242e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.000462844123831,285.2504577636719,294.1499938964844,286.6968688964844,282.4348449707031,287.0662841796875,286.8756408691406,285.378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872622322291,4.374641537907564e-09,0.0009872578084468,-0.0105131780728697,0.0,0.0,0.0,-0.0069815125316381,60.0,0.9116476774215698,-0.0,-6.645450412179343e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,9.263481479138136e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,9.75489238044247e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,7.20493117114529e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,9.754891652846708e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,0.0004627299204003,285.2510681152344,294.1499938964844,286.6707458496094,282.4266662597656,287.0628967285156,286.85992431640625,285.3790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870184585452,4.346152326917263e-09,0.0009870141511783,-0.010438535362482,0.0,0.0,0.0,-0.0069673885591328,60.0,0.8938324451446533,-0.0,-6.642170546911076e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,9.260912338504568e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283020019531,0.0,0.0,9.752187906997278e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,9.752187179401516e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,0.0004626016307156,285.25225830078125,294.1499938964844,286.617431640625,282.40972900390625,287.0555114746094,286.826171875,285.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.010354671627283,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8574967384338379,-0.0,-6.63848638282616e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
