time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284880,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,9.260912338504568e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283020019531,0.0,0.0,9.752187906997278e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,9.752187179401516e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,0.0004626016307156,285.25225830078125,294.1499938964844,286.617431640625,282.40972900390625,287.0555114746094,286.826171875,285.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.010354671627283,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8574967384338379,-0.0,-6.63848638282616e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,9.26131397136487e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,9.752610640134662e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,7.203246059361845e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,9.7526099125389e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,0.0004626216832548,285.25341796875,294.1499938964844,286.5630798339844,282.3922424316406,287.0472717285156,286.78936767578125,285.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8205224871635437,-0.0,-6.639061922442124e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,9.26131397136487e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,9.752610640134662e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,7.203246059361845e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,9.7526099125389e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,0.0004626216832548,285.25341796875,294.1499938964844,286.5630798339844,282.3922424316406,287.0472717285156,286.78936767578125,285.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677604347467,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8205224871635437,-0.0,-6.639061922442124e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,9.264926484320311e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,9.756414510775356e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,7.206055306596681e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,9.756413783179596e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0004628021270036,285.25457763671875,294.1499938964844,286.5081481933594,282.3744812011719,287.0382080078125,286.7495422363281,285.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098717212677,4.364135719470141e-09,0.0009871677029877,-0.0104856519028544,0.0,0.0,0.0,-0.0069763027131557,60.0,0.7832651734352112,-0.0,-6.644240357900344e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,9.264926484320311e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,9.756414510775356e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,7.206055306596681e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,9.756413783179596e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0004628021270036,285.25457763671875,294.1499938964844,286.5081481933594,282.3744812011719,287.0382080078125,286.7495422363281,285.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098717212677,4.364135719470141e-09,0.0009871677029877,-0.0104856519028544,0.0,0.0,0.0,-0.0069763027131557,60.0,0.7832651734352112,-0.0,-6.644240357900344e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,9.2717215011362e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,9.763569687493144e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,7.211339834611863e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,9.763568959897384e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,0.0004631415358744,285.2557678222656,294.1499938964844,286.4531555175781,282.35675048828125,287.02838134765625,286.7066955566406,285.3819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.448784896027291e-09,0.0009878914570435,-0.0107074361294507,0.0,0.0,0.0,-0.0070182662457227,60.0,0.746017575263977,-0.0,-6.653989004234975e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,9.2717215011362e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,9.763569687493144e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,7.211339834611863e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,9.763568959897384e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,0.0004631415358744,285.2557678222656,294.1499938964844,286.4531555175781,282.35675048828125,287.02838134765625,286.7066955566406,285.3819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.448784896027291e-09,0.0009878914570435,-0.0107074361294507,0.0,0.0,0.0,-0.0070182662457227,60.0,0.746017575263977,-0.0,-6.653989004234975e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,9.276290802517906e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,9.768381278263404e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,7.214894139906392e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,9.768380550667644e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320556640625,0.0,0.0,0.0004633697972167,285.25634765625,294.1499938964844,286.42578125,282.3479919433594,287.02313232421875,286.68408203125,285.3822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.505711359570341e-09,0.0009883781895041,-0.0108565846458077,0.0,0.0,0.0,-0.0070464871823787,60.0,0.7274905443191528,-0.0,-6.660549445314248e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,9.28148947423324e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,9.773856436368078e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,7.218938117148355e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,9.773855708772317e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,0.0004636294906958,285.2569274902344,294.1499938964844,286.3985595703125,282.33935546875,287.0177307128906,286.6607666015625,285.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.570480882648553e-09,0.00098893197719,-0.011026281863451,0.0,0.0,0.0,-0.0070785959251224,60.0,0.7090574502944946,-0.0,-6.668016538924348e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,9.293786570196973e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,9.78680545813404e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,7.228501635836437e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,9.78680473053828e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,0.0004642437561415,285.2580871582031,294.1499938964844,286.3448181152344,282.32257080078125,287.0063171386719,286.6120300292969,285.38336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.7236774491921105e-09,0.0009902419988065,-0.0114276520907878,0.0,0.0,0.0,-0.0071545420214533,60.0,0.6726523041725159,-0.0,-6.685696263275531e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,9.293786570196973e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,9.78680545813404e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,7.228501635836437e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,9.78680473053828e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,0.0004642437561415,285.2580871582031,294.1499938964844,286.3448181152344,282.32257080078125,287.0063171386719,286.6120300292969,285.38336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.7236774491921105e-09,0.0009902419988065,-0.0114276520907878,0.0,0.0,0.0,-0.0071545420214533,60.0,0.6726523041725159,-0.0,-6.685696263275531e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,9.303428669227289e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,9.796959056984632e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,7.236001692945138e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,9.796958329388872e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,0.0004647253954317,285.2588806152344,294.1499938964844,286.3090515136719,282.3116760253906,286.99810791015625,286.5772399902344,285.38385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912740206345,4.843801360010502e-09,0.000991269131191,-0.0117423711344599,0.0,0.0,0.0,-0.0072140926495194,60.0,0.6484020948410034,-0.0,-6.699575294533133e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,9.308201697422192e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,9.801985288504512e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,7.239713886519894e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,9.80198456090875e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,0.0004649638140108,285.2592468261719,294.1499938964844,286.29248046875,282.30670166015625,286.994140625,286.5605773925781,285.3840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917825227603,4.903266237477055e-09,0.0009917776333168,-0.0118981646373867,0.0,0.0,0.0,-0.0072435718029737,60.0,0.6371158361434937,-0.0,-6.706451216587085e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,9.324143320554867e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,9.818773105507717e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,7.252112845890224e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,9.818772377911956e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,0.0004657601530198,285.2603759765625,294.1499938964844,286.2419738769531,282.2920837402344,286.9813232421875,286.5072326660156,285.3847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934810223057,5.101875366619879e-09,0.0009934759000316,-0.0124184992164373,0.0,0.0,0.0,-0.0073420307599008,60.0,0.6025683283805847,-0.0,-6.729442247888073e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,9.324143320554867e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,9.818773105507717e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,7.252112845890224e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,9.818772377911956e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,0.0004657601530198,285.2603759765625,294.1499938964844,286.2419738769531,282.2920837402344,286.9813232421875,286.5072326660156,285.3847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934810223057,5.101875366619879e-09,0.0009934759000316,-0.0124184992164373,0.0,0.0,0.0,-0.0073420307599008,60.0,0.6025683283805847,-0.0,-6.729442247888073e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,9.341153054265304e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,9.836685057962312e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,7.265342719620094e-05,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,9.836684330366552e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,0.0004666098102461,285.26153564453125,294.1499938964844,286.1937866210937,282.2790222167969,286.9677734375,286.4523010253906,285.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952932596206,5.313788076222181e-09,0.0009952879045158,-0.0129736773669719,0.0,0.0,0.0,-0.0074470853433012,60.0,0.5694921016693115,-0.0,-6.754016368404336e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,9.341153054265304e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,9.836685057962312e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,7.265342719620094e-05,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,9.836684330366552e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,0.0004666098102461,285.26153564453125,294.1499938964844,286.1937866210937,282.2790222167969,286.9677734375,286.4523010253906,285.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952932596206,5.313788076222181e-09,0.0009952879045158,-0.0129736773669719,0.0,0.0,0.0,-0.0074470853433012,60.0,0.5694921016693115,-0.0,-6.754016368404336e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,9.349903120892122e-05,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,9.845899330684917e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,7.272148650372401e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,9.845898603089154e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,0.0004670469206757,285.2621154785156,294.1499938964844,286.1707458496094,282.2731628417969,286.9607849121094,286.4245300292969,285.3857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962256299331,5.422804427723804e-09,0.000996220158413,-0.0132592776790261,0.0,0.0,0.0,-0.0075011290609836,60.0,0.5536161661148071,-0.0,-6.766675397784638e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,9.358702664030716e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,9.85516599030234e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,7.278992416104302e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,9.855165262706578e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,0.0004674864758271,285.2626953125,294.1499938964844,286.1484375,282.267822265625,286.95361328125,286.3966979980469,285.3860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.5324327341566e-09,0.0009971575345844,-0.013546478934586,0.0,0.0,0.0,-0.0075554768554866,60.0,0.5381772518157959,-0.0,-6.779417560665024e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.0,9.376217349199578e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.0,9.873609087662771e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.0,7.292614463949576e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.0,9.87360836006701e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,0.0004683613369707,285.2638244628906,294.1499938964844,286.1063537597656,282.2587890625,286.9389343261719,286.3413391113281,285.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635523327219e-09,0.0009990234393626,-0.0141181098297238,0.0,0.0,0.0,-0.0076636495068669,60.0,0.5086369514465332,-0.0,-6.804815910754769e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.0,9.376217349199578e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.0,9.873609087662771e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.0,7.292614463949576e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.0,9.87360836006701e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,0.0004683613369707,285.2638244628906,294.1499938964844,286.1063537597656,282.2587890625,286.9389343261719,286.3413391113281,285.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635523327219e-09,0.0009990234393626,-0.0141181098297238,0.0,0.0,0.0,-0.0076636495068669,60.0,0.5086369514465332,-0.0,-6.804815910754769e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,9.393014624947682e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,9.891297668218613e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,7.305679173441604e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,9.891296940622853e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,0.0004692004004027,285.2649841308594,294.1499938964844,286.06805419921875,282.25225830078125,286.9237976074219,286.2872314453125,285.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.959903681684864e-09,0.0010008129756897,-0.0146663226187229,0.0,0.0,0.0,-0.0077673927880823,60.0,0.4815214276313782,-0.0,-6.829218079928978e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,9.393014624947682e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,9.891297668218613e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,7.305679173441604e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,9.891296940622853e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,0.0004692004004027,285.2649841308594,294.1499938964844,286.06805419921875,282.25225830078125,286.9237976074219,286.2872314453125,285.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.959903681684864e-09,0.0010008129756897,-0.0146663226187229,0.0,0.0,0.0,-0.0077673927880823,60.0,0.4815214276313782,-0.0,-6.829218079928978e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,9.408445475855842e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,9.907547064358369e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,7.3176808655262e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,9.907546336762608e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,0.0004699712153524,285.26611328125,294.1499938964844,286.0340270996094,282.24853515625,286.90826416015625,286.2352294921875,285.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.1521507888073765e-09,0.0010024569928646,-0.015169933438301,0.0,0.0,0.0,-0.0078626982867717,60.0,0.4568917453289032,-0.0,-6.85167407254994e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,9.408445475855842e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,9.907547064358369e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,7.3176808655262e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,9.907546336762608e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,0.0004699712153524,285.26611328125,294.1499938964844,286.0340270996094,282.24853515625,286.90826416015625,286.2352294921875,285.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.1521507888073765e-09,0.0010024569928646,-0.015169933438301,0.0,0.0,0.0,-0.0078626982867717,60.0,0.4568917453289032,-0.0,-6.85167407254994e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,9.421753929927944e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,9.921561286319049e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,7.328032370423898e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,0.0004706360050477,285.2672424316406,294.1499938964844,286.00469970703125,282.2479858398437,286.8924255371094,286.1862487792969,285.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4351363480091095,-0.0,-6.87107046815072e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,9.421753929927944e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,9.921561286319049e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,7.328032370423898e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,0.0004706360050477,285.2672424316406,294.1499938964844,286.00469970703125,282.2479858398437,286.8924255371094,286.1862487792969,285.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4351363480091095,-0.0,-6.87107046815072e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,9.427320765098556e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,9.927423525368796e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,7.332361565204337e-05,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432556152344,0.0,0.0,9.927422797773032e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,0.0004709140630438,285.267822265625,294.1499938964844,285.9919738769531,282.2489929199219,286.8844299316406,286.16339111328125,285.388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.3873053512963915e-09,0.0010044678347185,-0.0157859306782484,0.0,0.0,0.0,-0.0079792756587266,60.0,0.4255963861942291,-0.0,-6.879191971620457e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,9.43217528401874e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24383544921875,0.0,0.0,9.93253561318852e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,7.336137787206098e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,9.93253488559276e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,0.0004711565561592,285.26837158203125,294.1499938964844,285.9806213378906,282.2508850097656,286.8764038085937,286.1414794921875,285.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049915872514,6.447782308072192e-09,0.0010049850679934,-0.0159443486481905,0.0,0.0,0.0,-0.0080092567950487,60.0,0.4167637825012207,-0.0,-6.886278214324193e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,9.439048153581098e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,9.939772280631588e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,7.341482705669478e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,9.939772280631588e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,0.0004714998649433,285.2695007324219,294.1499938964844,285.96221923828125,282.2575988769531,286.8602905273437,286.1015625,285.3897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.4018985033035278,-0.0,-6.896316051552277e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,9.439048153581098e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,9.939772280631588e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,7.341482705669478e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,9.939772280631588e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,0.0004714998649433,285.2695007324219,294.1499938964844,285.96221923828125,282.2575988769531,286.8602905273437,286.1015625,285.3897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.4018985033035278,-0.0,-6.896316051552277e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,9.441433940082788e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,9.942285396391526e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,7.343338802456856e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,9.942284668795764e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,0.000471619045129,285.2703552246094,294.1499938964844,285.95233154296875,282.26544189453125,286.8480224609375,286.0751037597656,285.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.563125154457339e-09,0.0010059715714305,-0.0162464845925569,0.0,0.0,0.0,-0.0080664381384849,60.0,0.3933165073394775,-0.0,-6.899802684756652e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,9.44176281336695e-05,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,9.94263173197396e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,7.343594188569114e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,9.9426310043782e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,0.0004716354596894,285.2706298828125,294.1499938964844,285.95001220703125,282.2684326171875,286.8441772460937,286.0672912597656,285.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.567219212882946e-09,0.0010060066124424,-0.0162572097033262,0.0,0.0,0.0,-0.008068467490375,60.0,0.3909909129142761,-0.0,-6.900283011646027e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,9.441094880457968e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,9.94192814687267e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,7.343074685195461e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,9.941927419276908e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,0.0004716021066997,285.2717590332031,294.1499938964844,285.9423217773437,282.28277587890625,286.8281555175781,286.03857421875,285.390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558892984287468e-09,0.0010059354826807,-0.0162353981286287,0.0,0.0,0.0,-0.0080643408000469,60.0,0.3835749924182892,-0.0,-6.899306015384354e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,9.441094880457968e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,9.94192814687267e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,7.343074685195461e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,9.941927419276908e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,0.0004716021066997,285.2717590332031,294.1499938964844,285.9423217773437,282.28277587890625,286.8281555175781,286.03857421875,285.390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558892984287468e-09,0.0010059354826807,-0.0162353981286287,0.0,0.0,0.0,-0.0080643408000469,60.0,0.3835749924182892,-0.0,-6.899306015384354e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,9.438568667974324e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,9.939268056768924e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,7.341110176639631e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,9.939267329173164e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,0.0004714759124908,285.2728881835937,294.1499938964844,285.9372863769531,282.2997131347656,286.8123474121094,286.01531982421875,285.39141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.3785781264305115,-0.0,-6.895613324786609e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,9.438568667974324e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,9.939268056768924e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,7.341110176639631e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,9.939267329173164e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,0.0004714759124908,285.2728881835937,294.1499938964844,285.9372863769531,282.2997131347656,286.8123474121094,286.01531982421875,285.39141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410167933567e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.3785781264305115,-0.0,-6.895613324786609e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,9.436582331545652e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,9.937176218954846e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,7.339564763242379e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,9.937175491359083e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,0.0004713766975328,285.2734375,294.1499938964844,285.9357604980469,282.3091735839844,286.8045349121094,286.0057067871094,285.39166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502660632179413e-09,0.0010054546874016,-0.0160881001502275,0.0,0.0,0.0,-0.0080364644527435,60.0,0.376844048500061,-0.0,-6.892710757711029e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,9.4342372904066e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492980957031,0.0,0.0,9.934706758940592e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492980957031,0.0,0.0,7.337741408264264e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492980957031,0.0,0.0,9.934706758940592e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,0.000471259583719,285.27398681640625,294.1499938964844,285.9349060058594,282.3193054199219,286.7967834472656,285.9970397949219,285.3919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473445335331007e-09,0.0010052049765363,-0.0160115715116262,0.0,0.0,0.0,-0.0080219814553856,60.0,0.3754667043685913,-0.0,-6.889285941724665e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
