time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12287220,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,9.42833794397302e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,9.928494546329604e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,7.333152461796999e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,9.92849381873384e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,0.0004709648783318,285.27508544921875,294.1499938964844,285.93524169921875,282.3414611816406,286.7814636230469,285.9828186035156,285.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3740928769111633,-0.0,-6.88067132159631e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,9.42833794397302e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,9.928494546329604e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,7.333152461796999e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,9.92849381873384e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,0.0004709648783318,285.27508544921875,294.1499938964844,285.93524169921875,282.3414611816406,286.7814636230469,285.9828186035156,285.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3740928769111633,-0.0,-6.88067132159631e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,9.420944115845488e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,9.920708544086664e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,7.32740227249451e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,9.920707816490903e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,0.0004705955507233,285.27618408203125,294.1499938964844,285.9383239746094,282.3661804199219,286.7664794921875,285.9726867675781,285.3929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307808941841131e-09,0.0010037886677309,-0.0155776878818869,0.0,0.0,0.0,-0.0079398686066269,60.0,0.3746654689311981,-0.0,-6.869883151239264e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,9.420944115845488e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,9.920708544086664e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,7.32740227249451e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,9.920707816490903e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,0.0004705955507233,285.27618408203125,294.1499938964844,285.9383239746094,282.3661804199219,286.7664794921875,285.9726867675781,285.3929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307808941841131e-09,0.0010037886677309,-0.0155776878818869,0.0,0.0,0.0,-0.0079398686066269,60.0,0.3746654689311981,-0.0,-6.869883151239264e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,9.41229664022103e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,9.911601955536752e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,7.320676377275959e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,9.911601227940992e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,0.0004701635916717,285.2772827148437,294.1499938964844,285.9442443847656,282.3934631347656,286.7518310546875,285.96563720703125,285.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200066238193358e-09,0.0010028674732893,-0.0152954515069723,0.0,0.0,0.0,-0.0078864563256502,60.0,0.3768803775310516,-0.0,-6.85727670202141e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,9.41229664022103e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,9.911601955536752e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,7.320676377275959e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,9.911601227940992e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,0.0004701635916717,285.2772827148437,294.1499938964844,285.9442443847656,282.3934631347656,286.7518310546875,285.96563720703125,285.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200066238193358e-09,0.0010028674732893,-0.0152954515069723,0.0,0.0,0.0,-0.0078864563256502,60.0,0.3768803775310516,-0.0,-6.85727670202141e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,9.40240061026998e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,9.90118132904172e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,7.312979869311675e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,9.901180601445958e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,0.0004696692922152,285.27838134765625,294.1499938964844,285.9530029296875,282.4232482910156,286.7376403808594,285.96221923828125,285.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018192697316,6.0767724185950556e-09,0.0010018130997195,-0.0149724725633859,0.0,0.0,0.0,-0.0078253336250782,60.0,0.3812243044376373,-0.0,-6.842864763711988e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,9.40240061026998e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,9.90118132904172e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,7.312979869311675e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,9.901180601445958e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,0.0004696692922152,285.27838134765625,294.1499938964844,285.9530029296875,282.4232482910156,286.7376403808594,285.96221923828125,285.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018192697316,6.0767724185950556e-09,0.0010018130997195,-0.0149724725633859,0.0,0.0,0.0,-0.0078253336250782,60.0,0.3812243044376373,-0.0,-6.842864763711988e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,9.39703531912528e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,9.895531547954306e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,7.30880638002418e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,9.895530820358545e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,0.0004694012750405,285.2789001464844,294.1499938964844,285.9584655761719,282.4390869140625,286.730712890625,285.9616394042969,285.3940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012475540861,6.009921893479486e-09,0.0010012416169047,-0.0147973513230681,0.0,0.0,0.0,-0.007792193442583,60.0,0.3840699195861816,-0.0,-6.83505660958872e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,9.39139281399548e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,9.889590000966564e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,7.304418249987066e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,9.889589273370802e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,0.0004691194335464,285.2794494628906,294.1499938964844,285.96466064453125,282.45556640625,286.723876953125,285.9618225097656,285.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006463853642,5.939622571560221e-09,0.0010006404481828,-0.0146131925284862,0.0,0.0,0.0,-0.0077573433518409,60.0,0.3874067664146423,-0.0,-6.826851262076161e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,9.379351831739768e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,9.876909462036564e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,7.295052637346089e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,9.876909462036564e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,0.0004685179446823,285.280517578125,294.1499938964844,285.9792785644531,282.4903869628906,286.7106018066406,285.9642028808594,285.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895959137965755e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829683966934,60.0,0.3954712450504303,-0.0,-6.80935556829354e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,9.379351831739768e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,9.876909462036564e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,7.295052637346089e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,9.876909462036564e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,0.0004685179446823,285.280517578125,294.1499938964844,285.9792785644531,282.4903869628906,286.7106018066406,285.9642028808594,285.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895959137965755e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829683966934,60.0,0.3954712450504303,-0.0,-6.80935556829354e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,9.368469909531996e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,9.865450556389987e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,7.286588515853509e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,9.865449828794226e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,0.0004679743433371,285.28143310546875,294.1499938964844,285.99383544921875,282.52154541015625,286.6998596191406,285.9683837890625,285.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011037137252e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,0.4038149416446686,-0.0,-6.793563045448536e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,9.366323502035812e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568054199219,0.0,0.0,9.86318991635926e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,7.284919411176816e-05,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567749023437,0.0,0.0,9.8631891887635e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,0.0004678671248257,285.2815856933594,294.1499938964844,285.9968566894531,282.5276794433594,286.6978759765625,285.9693603515625,285.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268429009291e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.4055539965629577,-0.0,-6.790450157723171e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,9.352402412332594e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25787353515625,0.0,0.0,9.848531044553964e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,7.274092058651149e-05,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,9.848530316958204e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,0.0004671717761084,285.2826538085937,294.1499938964844,286.0175170898437,282.5674133300781,286.6856994628906,285.9771728515625,285.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.4176506996154785,-0.0,-6.770279981083149e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,9.352402412332594e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25787353515625,0.0,0.0,9.848531044553964e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,7.274092058651149e-05,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,9.848530316958204e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,0.0004671717761084,285.2826538085937,294.1499938964844,286.0175170898437,282.5674133300781,286.6856994628906,285.9771728515625,285.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.4176506996154785,-0.0,-6.770279981083149e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,9.337690426036716e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,9.833037620410324e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,7.262649160111323e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,9.833037620410324e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,0.0004664368461817,285.2837219238281,294.1499938964844,286.041259765625,282.6095886230469,286.6741943359375,285.9875183105469,285.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.4317702651023865,-0.0,-6.748995673433458e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,9.337690426036716e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,9.833037620410324e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,7.262649160111323e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,9.833037620410324e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,0.0004664368461817,285.2837219238281,294.1499938964844,286.041259765625,282.6095886230469,286.6741943359375,285.9875183105469,285.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.4317702651023865,-0.0,-6.748995673433458e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,9.330068860435858e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594299316406,0.0,0.0,9.82501223916188e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,7.256721437443048e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,9.82501223916188e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,0.0004660561680793,285.28424072265625,294.1499938964844,286.0542907714844,282.631591796875,286.6686706542969,285.99365234375,285.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175571082816077e-09,0.0009941069874912,-0.0126115707680583,0.0,0.0,0.0,-0.0073785698041319,60.0,0.4396275281906128,-0.0,-6.73798297157191e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.0,0.0,9.322299592895432e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25994873046875,0.0,0.0,9.816831152420492e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.0,0.0,7.250678754644468e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.0,0.0,9.81683042482473e-05,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25982666015625,0.0,0.0,0.0004656680685002,285.2847595214844,294.1499938964844,286.068115234375,282.6541748046875,286.6633605957031,286.0004272460937,285.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.078770737299011e-09,0.000993279274553,-0.0123579669743776,0.0,0.0,0.0,-0.007330582011491,60.0,0.4480263888835907,-0.0,-6.726765633402465e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,9.306413267040624e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.260986328125,0.0,0.0,9.8001015430782e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,7.238321995828301e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,9.8001015430782e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,0.0004648744943551,285.2857971191406,294.1499938964844,286.0981750488281,282.7012023925781,286.6532287597656,286.0155029296875,285.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.4662082195281982,-0.0,-6.70385773560156e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,9.306413267040624e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.260986328125,0.0,0.0,9.8001015430782e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,7.238321995828301e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,9.8001015430782e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,0.0004648744943551,285.2857971191406,294.1499938964844,286.0981750488281,282.7012023925781,286.6532287597656,286.0155029296875,285.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.4662082195281982,-0.0,-6.70385773560156e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,9.290173329645768e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26202392578125,0.0,0.0,9.783000859897584e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,7.22569166100584e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,9.783000132301822e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,0.0004640633123926,285.2868347167969,294.1499938964844,286.1314392089844,282.7505798339844,286.6438293457031,286.0328369140625,285.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.4865386188030243,-0.0,-6.680481590137789e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,9.290173329645768e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26202392578125,0.0,0.0,9.783000859897584e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,7.22569166100584e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,9.783000132301822e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,0.0004640633123926,285.2868347167969,294.1499938964844,286.1314392089844,282.7505798339844,286.6438293457031,286.0328369140625,285.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.4865386188030243,-0.0,-6.680481590137789e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,9.273785690311342e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,9.765743016032502e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,7.212945638457313e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,9.765743016032502e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,0.0004632447089534,285.2878723144531,294.1499938964844,286.1679992675781,282.80230712890625,286.63525390625,286.05224609375,285.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.5090093016624451,-0.0,-6.656932782789228e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,9.273785690311342e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,9.765743016032502e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,7.212945638457313e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,9.765743016032502e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,0.0004632447089534,285.2878723144531,294.1499938964844,286.1679992675781,282.80230712890625,286.63525390625,286.05224609375,285.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.5090093016624451,-0.0,-6.656932782789228e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,9.25745625863783e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,9.748547745402902e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,7.200244726845995e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,9.748547745402902e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,0.0004624290158972,285.2889099121094,294.1499938964844,286.2078857421875,282.8563842773437,286.6275329589844,286.0736999511719,285.3978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.5336217284202576,-0.0,-6.633510452047632e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,9.25745625863783e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,9.748547745402902e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,7.200244726845995e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,9.748547745402902e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,0.0004624290158972,285.2889099121094,294.1499938964844,286.2078857421875,282.8563842773437,286.6275329589844,286.0736999511719,285.3978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.5336217284202576,-0.0,-6.633510452047632e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,9.24938649404794e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,9.740050154505298e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,7.193968485808e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,9.740049426909536e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,0.0004620259278453,285.2893981933594,294.1499938964844,286.2290954589844,282.8843078613281,286.6239929199219,286.0851745605469,285.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.17034717870024e-09,0.0009855112293735,-0.0099779143929481,0.0,0.0,0.0,-0.0068802363239228,60.0,0.5467954874038696,-0.0,-6.621949921736815e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,9.241398947779088e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,9.731639147503302e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,7.187755545601249e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,9.73163841990754e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,0.0004616269434336,285.2899169921875,294.1499938964844,286.2511291503906,282.9128112792969,286.6206970214844,286.0970764160156,285.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.5604679584503174,-0.0,-6.610517289118435e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,9.225812391377984e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,9.715225314721464e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,7.175633072620258e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,9.715224587125704e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659912109375,0.0,0.0,0.0004608483286574,285.2909240722656,294.1499938964844,286.2978210449219,282.97149658203125,286.61474609375,286.1221923828125,285.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.5894383192062378,-0.0,-6.588236800553204e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,9.225812391377984e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,9.715225314721464e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,7.175633072620258e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,9.715224587125704e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659912109375,0.0,0.0,0.0004608483286574,285.2909240722656,294.1499938964844,286.2978210449219,282.97149658203125,286.61474609375,286.1221923828125,285.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.5894383192062378,-0.0,-6.588236800553204e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,9.212078293785451e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,9.700762166175993e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,7.164950511651114e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,9.70076143858023e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,0.0004601622931659,285.2918395996094,294.1499938964844,286.34381103515625,283.02752685546875,286.61016845703125,286.1469116210937,285.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.7055207791070192e-09,0.000981536344625,-0.0087600108236074,0.0,0.0,0.0,-0.0066498015075922,60.0,0.6181721687316895,-0.0,-6.56863505810179e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,9.210906137013808e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,9.699528163764626e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,7.164038834162056e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,9.699527436168864e-05,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,0.000460103736259,285.2919311523437,294.1499938964844,286.3479309082031,283.0325012207031,286.6098022460937,286.14910888671875,285.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981415156275,3.690920680199383e-09,0.0009814115474,-0.0087217558175325,0.0,0.0,0.0,-0.0066425632685422,60.0,0.6207391023635864,-0.0,-6.566964572130018e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,9.19684098334983e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,9.684716496849433e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,7.153099431889132e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,9.684716496849433e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,0.0004594011406879,285.2929382324219,294.1499938964844,286.4015808105469,283.0957336425781,286.6058349609375,286.1776123046875,285.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556894987821,60.0,0.6542484760284424,-0.0,-6.546923003725169e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,9.19684098334983e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,9.684716496849433e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,7.153099431889132e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,9.684716496849433e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,0.0004594011406879,285.2929382324219,294.1499938964844,286.4015808105469,283.0957336425781,286.6058349609375,286.1776123046875,285.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556894987821,60.0,0.6542484760284424,-0.0,-6.546923003725169e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,9.183817019220442e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,9.671002044342458e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,7.142969843698665e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,9.671001316746695e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,0.0004587505827657,285.2939147949219,294.1499938964844,286.4587707519531,283.16119384765625,286.6029663085937,286.20782470703125,285.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353418431828458e-09,0.0009785253787413,-0.007837432436645,0.0,0.0,0.0,-0.0064752483740448,60.0,0.6902230978012085,-0.0,-6.528393470262017e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,9.183817019220442e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,9.671002044342458e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,7.142969843698665e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,9.671001316746695e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,0.0004587505827657,285.2939147949219,294.1499938964844,286.4587707519531,283.16119384765625,286.6029663085937,286.20782470703125,285.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353418431828458e-09,0.0009785253787413,-0.007837432436645,0.0,0.0,0.0,-0.0064752483740448,60.0,0.6902230978012085,-0.0,-6.528393470262017e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,9.177703759633005e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,9.66456500464119e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,7.138215005397797e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,9.664564277045427e-05,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,0.0004584452253766,285.2944030761719,294.1499938964844,286.4887084960937,283.1947631835937,286.6018981933594,286.2234802246094,285.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277257576428383e-09,0.0009778740350157,-0.0076378737576305,0.0,0.0,0.0,-0.0064374916255474,60.0,0.7090051174163818,-0.0,-6.519704953689144e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
