time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289560,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,9.171908459393308e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,9.658461931394412e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,7.13370754965581e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,9.658461203798652e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,0.000458155729575,285.294921875,294.1499938964844,286.5195617675781,283.2288818359375,286.6011047363281,286.2395935058594,285.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.2050551102003047e-09,0.000977256684564,-0.0074486848898231,0.0,0.0,0.0,-0.0064016976393759,60.0,0.7284451723098755,-0.0,-6.511474026638099e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,9.161273192148656e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,9.6472620498389e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,7.125435513444245e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,9.6472620498389e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27099609375,0.0,0.0,0.0004576244682539,285.2958984375,294.1499938964844,286.5840148925781,283.2987365722656,286.600341796875,286.27294921875,285.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7690677046775818,-0.0,-6.496381388387817e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,9.161273192148656e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,9.6472620498389e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,7.125435513444245e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,9.6472620498389e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27099609375,0.0,0.0,0.0004576244682539,285.2958984375,294.1499938964844,286.5840148925781,283.2987365722656,286.600341796875,286.27294921875,285.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7690677046775818,-0.0,-6.496381388387817e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720642089844,0.0,0.0,9.152070560958236e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,9.63757120189257e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720642089844,0.0,0.0,7.118278153939173e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720642089844,0.0,0.0,9.63757120189257e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27197265625,0.0,0.0,0.0004571648023556,285.296875,294.1499938964844,286.65216064453125,283.3707275390625,286.60089111328125,286.3082275390625,285.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957892597521549e-09,0.0009751430479809,-0.0068010529503226,0.0,0.0,0.0,-0.0062791677191853,60.0,0.8123756647109985,-0.0,-6.483335823759262e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720642089844,0.0,0.0,9.152070560958236e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,9.63757120189257e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720642089844,0.0,0.0,7.118278153939173e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720642089844,0.0,0.0,9.63757120189257e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27197265625,0.0,0.0,0.0004571648023556,285.296875,294.1499938964844,286.65216064453125,283.3707275390625,286.60089111328125,286.3082275390625,285.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957892597521549e-09,0.0009751430479809,-0.0068010529503226,0.0,0.0,0.0,-0.0062791677191853,60.0,0.8123756647109985,-0.0,-6.483335823759262e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,9.629370470065624e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,7.112220919225365e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,9.629369742469862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27294921875,0.0,0.0,0.0004567757714539,285.2978210449219,294.1499938964844,286.7240600585937,283.4448547363281,286.60260009765625,286.34527587890625,285.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608622137937804e-09,0.0009743132395669,-0.0065468046814203,0.0,0.0,0.0,-0.0062310653738677,60.0,0.8580639362335205,-0.0,-6.472306068872058e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,9.629370470065624e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,7.112220919225365e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,9.629369742469862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27294921875,0.0,0.0,0.0004567757714539,285.2978210449219,294.1499938964844,286.7240600585937,283.4448547363281,286.60260009765625,286.34527587890625,285.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608622137937804e-09,0.0009743132395669,-0.0065468046814203,0.0,0.0,0.0,-0.0062310653738677,60.0,0.8580639362335205,-0.0,-6.472306068872058e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,9.138022869592533e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,9.622779180062936e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,7.107351848389953e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,9.622778452467172e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,0.0004564631090033,285.2987976074219,294.1499938964844,286.7997436523437,283.5210876464844,286.60552978515625,286.3844299316406,285.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.78287570765201e-09,0.0009736462961882,-0.0063424566760659,0.0,0.0,0.0,-0.006192403845489,60.0,0.9063231945037842,-0.0,-6.463447732585338e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,9.138022869592533e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,9.622779180062936e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,7.107351848389953e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,9.622778452467172e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,0.0004564631090033,285.2987976074219,294.1499938964844,286.7997436523437,283.5210876464844,286.60552978515625,286.3844299316406,285.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.78287570765201e-09,0.0009736462961882,-0.0063424566760659,0.0,0.0,0.0,-0.006192403845489,60.0,0.9063231945037842,-0.0,-6.463447732585338e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,9.135427535511552e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,9.620045602787286e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,7.105333497747779e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,9.620044875191525e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,0.0004563334223348,285.2992553710937,294.1499938964844,286.8390197753906,283.5599670410156,286.60748291015625,286.4047546386719,285.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.7505344668554703e-09,0.0009733696933835,-0.0062577123753726,0.0,0.0,0.0,-0.0061763706617057,60.0,0.9313602447509766,-0.0,-6.459776358269664e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,9.133310231845826e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,9.6178162493743e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,7.103686948539689e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,9.61781552177854e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,0.0004562276881188,285.2997436523437,294.1499938964844,286.8792724609375,283.5993347167969,286.6097412109375,286.42578125,285.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.7241600086824747e-09,0.0009731441386975,-0.006188603118062,0.0,0.0,0.0,-0.0061632953584194,60.0,0.9571264386177064,-0.0,-6.456782841723907e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,9.130307444138452e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,9.614654118195176e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,7.101351366145536e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,9.614653390599416e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27587890625,0.0,0.0,0.0004560776869766,285.3006896972656,294.1499938964844,286.9626770019531,283.6796569824219,286.6151733398437,286.46954345703125,285.4024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744826618792e-09,0.0009728241711854,-0.0060905632562935,0.0,0.0,0.0,-0.006144746672362,60.0,1.0105366706848145,-0.0,-6.45253734887774e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,9.130307444138452e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,9.614654118195176e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,7.101351366145536e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,9.614653390599416e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27587890625,0.0,0.0,0.0004560776869766,285.3006896972656,294.1499938964844,286.9626770019531,283.6796569824219,286.6151733398437,286.46954345703125,285.4024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744826618792e-09,0.0009728241711854,-0.0060905632562935,0.0,0.0,0.0,-0.006144746672362,60.0,1.0105366706848145,-0.0,-6.45253734887774e-08,0.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27691650390625,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27691650390625,0.0,0.050000000745058,7.100350921973586e-05,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27691650390625,0.0,0.050000000745058,9.613299334887417e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27685546875,0.0,0.050000000745058,0.0004560134548228,285.3016357421875,291.1499938964844,287.04998779296875,283.7619323730469,286.6220092773437,286.5165100097656,285.4029235839844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.0668737888336182,-0.0,-6.45071907001693e-08,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27691650390625,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27691650390625,0.0,0.050000000745058,7.100350921973586e-05,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27691650390625,0.0,0.050000000745058,9.613299334887417e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27685546875,0.0,0.050000000745058,0.0004560134548228,285.3016357421875,291.1499938964844,287.04998779296875,283.7619323730469,286.6220092773437,286.5165100097656,285.4029235839844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.0668737888336182,-0.0,-6.45071907001693e-08,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749084472656,0.6339584589004517,0.050000000745058,0.0408390834927558,298.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749084472656,0.6339584589004517,0.050000000745058,0.0430055223405361,298.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749084472656,0.6339584589004517,0.050000000745058,0.031763732433319,298.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749084472656,0.6339584589004517,0.050000000745058,0.0430055223405361,298.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749084472656,0.6339584589004517,0.050000000745058,0.2039996683597564,285.3936767578125,291.1499938964844,287.0957336425781,283.8036499023437,293.8548278808594,295.6722106933594,285.54754638671875,1.0,0.1097144037485122,0.0688014701008796,0.0688014701008796,1.0,1.0,-0.4356678128242492,0.0001787942455848,0.4354890286922455,-0.1350270360708236,0.0,0.0,0.0,10.168508529663086,60.0,1143.5894775390625,-0.0,12.277832984924316,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118408203125,0.6311510801315308,0.050000000745058,0.045236837118864,298.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118408203125,0.6311510801315308,0.050000000745058,0.0476365685462951,298.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118408203125,0.6311510801315308,0.050000000745058,0.0351842083036899,297.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118408203125,0.6311510801315308,0.050000000745058,0.0476365685462951,298.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118408203125,0.6311510801315308,0.050000000745058,0.2259673774242401,286.10205078125,291.1499938964844,287.1435241699219,283.8454895019531,294.8485412597656,298.0838928222656,286.728759765625,1.0,0.1210916563868522,0.1376029402017593,0.1376029402017593,1.0,1.0,-0.482005625963211,0.0094728535041213,0.4725327789783478,-0.1362719982862472,0.0,0.0,0.0,12.502875328063965,60.0,2351.881103515625,-0.0,16.681001663208008,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.09014892578125,0.5708250403404236,0.050000000745058,0.0456816107034683,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.09014892578125,0.5708250403404236,0.050000000745058,0.0481049381196498,298.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09014892578125,0.5708250403404236,0.050000000745058,0.0355301424860954,297.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.09014892578125,0.5708250403404236,0.050000000745058,0.0481049381196498,298.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.09014892578125,0.5708250403404236,0.050000000745058,0.2281891107559204,288.1737060546875,291.1499938964844,287.2451171875,283.9295959472656,294.8440856933594,298.1357421875,288.55145263671875,1.0,0.140596717596054,0.2752058804035187,0.2752058804035187,1.0,1.0,-0.4867465198040008,0.0431764535605907,0.443570077419281,-0.1038041189312934,0.0,0.0,0.0,20.0257511138916,60.0,2293.17138671875,-0.0,23.189395904541016,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.09014892578125,0.5708250403404236,0.050000000745058,0.0456816107034683,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.09014892578125,0.5708250403404236,0.050000000745058,0.0481049381196498,298.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09014892578125,0.5708250403404236,0.050000000745058,0.0355301424860954,297.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.09014892578125,0.5708250403404236,0.050000000745058,0.0481049381196498,298.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.09014892578125,0.5708250403404236,0.050000000745058,0.2281891107559204,288.1737060546875,291.1499938964844,287.2451171875,283.9295959472656,294.8440856933594,298.1357421875,288.55145263671875,1.0,0.140596717596054,0.2752058804035187,0.2752058804035187,1.0,1.0,-0.4867465198040008,0.0431764535605907,0.443570077419281,-0.1038041189312934,0.0,0.0,0.0,20.0257511138916,60.0,2293.17138671875,-0.0,23.189395904541016,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.81024169921875,0.5490900874137878,0.050000000745058,0.0458189994096756,297.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81024169921875,0.5490900874137878,0.050000000745058,0.0482496134936809,298.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.81024169921875,0.5490900874137878,0.050000000745058,0.0356369987130165,297.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.81024169921875,0.5490900874137878,0.050000000745058,0.0482496134936809,298.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.81024169921875,0.5490900874137878,0.050000000745058,0.2288753986358642,288.8778991699219,291.1499938964844,287.2987060546875,283.9718017578125,294.8601379394531,298.1327514648437,289.20428466796875,1.0,0.1489992290735244,0.3440073430538177,0.3440073430538177,1.0,1.0,-0.4882105588912964,0.0698470547795295,0.4183635115623474,-0.0775860846042633,0.0,0.0,0.0,23.70071029663086,60.0,2083.6142578125,-0.0,26.34174346923828,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4443359375,0.532305896282196,0.050000000745058,0.0459505543112754,297.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4443359375,0.532305896282196,0.050000000745058,0.0483881458640098,298.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4443359375,0.532305896282196,0.050000000745058,0.0357393212616443,297.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4443359375,0.532305896282196,0.050000000745058,0.0483881458640098,298.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4443359375,0.532305896282196,0.050000000745058,0.2295325398445129,289.5050048828125,291.1499938964844,287.3541259765625,284.0140380859375,294.88311767578125,298.1448669433594,289.8043212890625,1.0,0.1565586477518081,0.4752058684825897,0.4752058684825897,0.9981723427772522,1.0,-0.4896125793457031,0.1322672665119171,0.357345312833786,-0.0157557185739278,0.0,0.0,0.0,27.2268123626709,60.0,1883.1441650390625,-0.0,29.37215232849121,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51593017578125,0.5095111727714539,0.050000000745058,0.0461898446083068,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.51593017578125,0.5095111727714539,0.050000000745058,0.0486401319503784,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.51593017578125,0.5095111727714539,0.050000000745058,0.0359254367649555,297.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51593017578125,0.5095111727714539,0.050000000745058,0.0486401319503784,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.51593017578125,0.5095111727714539,0.050000000745058,0.2307278513908386,290.5598449707031,291.1499938964844,287.4700012207031,284.0986328125,293.7911376953125,298.1885681152344,290.7528076171875,1.0,0.1693810373544693,0.737602949142456,0.737602949142456,0.9945169687271118,1.0,-0.4921622276306152,0.2055502831935882,0.286611944437027,0.0566524229943752,0.0,0.0,0.0,33.63567352294922,60.0,1268.0203857421875,-0.0,34.937408447265625,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51593017578125,0.5095111727714539,0.050000000745058,0.0461898446083068,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.51593017578125,0.5095111727714539,0.050000000745058,0.0486401319503784,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.51593017578125,0.5095111727714539,0.050000000745058,0.0359254367649555,297.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51593017578125,0.5095111727714539,0.050000000745058,0.0486401319503784,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.51593017578125,0.5095111727714539,0.050000000745058,0.2307278513908386,290.5598449707031,291.1499938964844,287.4700012207031,284.0986328125,293.7911376953125,298.1885681152344,290.7528076171875,1.0,0.1693810373544693,0.737602949142456,0.737602949142456,0.9945169687271118,1.0,-0.4921622276306152,0.2055502831935882,0.286611944437027,0.0566524229943752,0.0,0.0,0.0,33.63567352294922,60.0,1268.0203857421875,-0.0,34.937408447265625,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.4954216778278351,0.050000000745058,0.0463937185704708,297.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.4954216778278351,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.4954216778278351,0.050000000745058,0.0360840037465095,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.4954216778278351,0.050000000745058,0.0488548204302787,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.4954216778278351,0.050000000745058,0.2317462265491485,291.2132263183594,291.1499938964844,287.5921325683594,284.18316650390625,293.5779113769531,298.2281188964844,291.357421875,1.0,0.1795416623353958,1.0,1.0,0.9908615946769714,1.0,-0.4943346381187439,0.2164237201213836,0.2779109179973602,0.0670154467225074,0.0,0.0,0.0,39.08926773071289,60.0,866.3573608398438,-0.0,39.73394775390625,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.4954216778278351,0.050000000745058,0.0463937185704708,297.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.4954216778278351,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.4954216778278351,0.050000000745058,0.0360840037465095,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.4954216778278351,0.050000000745058,0.0488548204302787,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.4954216778278351,0.050000000745058,0.2317462265491485,291.2132263183594,291.1499938964844,287.5921325683594,284.18316650390625,293.5779113769531,298.2281188964844,291.357421875,1.0,0.1795416623353958,1.0,1.0,0.9908615946769714,1.0,-0.4943346381187439,0.2164237201213836,0.2779109179973602,0.0670154467225074,0.0,0.0,0.0,39.08926773071289,60.0,866.3573608398438,-0.0,39.73394775390625,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314147949219,0.4857510030269623,0.050000000745058,0.0465624369680881,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314147949219,0.4857510030269623,0.050000000745058,0.049032486975193,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314147949219,0.4857510030269623,0.050000000745058,0.0362152270972728,297.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314147949219,0.4857510030269623,0.050000000745058,0.049032486975193,298.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314147949219,0.4857510030269623,0.050000000745058,0.2325890213251114,291.7562255859375,290.6499938964844,287.7199401855469,284.2674865722656,293.6231689453125,298.229248046875,291.87847900390625,1.0,0.1875037103891372,1.0,1.0,0.9903243780136108,1.0,-0.496132493019104,0.2172687947750091,0.2788636982440948,0.0674947649240493,0.0,0.0,0.0,43.6016731262207,48.0,667.5398559570312,-0.0,43.73627853393555,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314147949219,0.4857510030269623,0.050000000745058,0.0465624369680881,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314147949219,0.4857510030269623,0.050000000745058,0.049032486975193,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314147949219,0.4857510030269623,0.050000000745058,0.0362152270972728,297.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314147949219,0.4857510030269623,0.050000000745058,0.049032486975193,298.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7314147949219,0.4857510030269623,0.050000000745058,0.2325890213251114,291.7562255859375,290.6499938964844,287.7199401855469,284.2674865722656,293.6231689453125,298.229248046875,291.87847900390625,1.0,0.1875037103891372,1.0,1.0,0.9903243780136108,1.0,-0.496132493019104,0.2172687947750091,0.2788636982440948,0.0674947649240493,0.0,0.0,0.0,43.6016731262207,48.0,667.5398559570312,-0.0,43.73627853393555,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.14666748046875,0.4833914637565613,0.050000000745058,0.0466059409081935,297.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14666748046875,0.4833914637565613,0.050000000745058,0.0490783005952835,298.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.14666748046875,0.4833914637565613,0.050000000745058,0.0362490676343441,297.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14666748046875,0.4833914637565613,0.050000000745058,0.0490783005952835,298.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14666748046875,0.4833914637565613,0.050000000745058,0.2328063249588012,292.1672058105469,290.6499938964844,287.8399658203125,284.3433837890625,293.6783142089844,298.2332763671875,292.2674865722656,1.0,0.1890450119972229,1.0,1.0,0.9898382425308228,1.0,-0.4965963661670685,0.2174493223428726,0.279147058725357,0.0676400437951088,0.0,0.0,0.0,44.76583099365234,48.0,538.926513671875,-0.0,44.77339172363281,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856994628906,0.4834647178649902,0.050000000745058,0.0466045849025249,297.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856994628906,0.4834647178649902,0.050000000745058,0.0490768700838089,298.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856994628906,0.4834647178649902,0.050000000745058,0.0362480096518993,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856994628906,0.4834647178649902,0.050000000745058,0.0490768700838089,298.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856994628906,0.4834647178649902,0.050000000745058,0.232799544930458,292.205810546875,290.1499938964844,287.8528137207031,284.3513488769531,293.68426513671875,298.2338562011719,292.3039245605469,1.0,0.1889515966176986,1.0,1.0,0.9897871613502502,1.0,-0.4965819418430328,0.2174412161111831,0.2791407108306885,0.0676440745592117,0.0,0.0,0.0,44.729610443115234,36.0,527.1290893554688,-0.0,44.741092681884766,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.37762451171875,0.4846768081188202,0.050000000745058,0.04658218100667,297.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.37762451171875,0.4846768081188202,0.050000000745058,0.0490532778203487,298.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.37762451171875,0.4846768081188202,0.050000000745058,0.0362305827438831,297.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.37762451171875,0.4846768081188202,0.050000000745058,0.0490532778203487,298.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.37762451171875,0.4846768081188202,0.050000000745058,0.2326876372098922,292.3955993652344,290.1499938964844,287.9209899902344,284.39306640625,293.71612548828125,298.2373046875,292.4832763671875,1.0,0.1877610385417938,1.0,1.0,0.9895185232162476,1.0,-0.4963433146476745,0.2173283994197845,0.27901491522789,0.0676371306180954,0.0,0.0,0.0,44.13097381591797,36.0,469.802490234375,-0.0,44.2075424194336,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491027832031,0.4871794283390045,0.050000000745058,0.0465363934636116,297.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491027832031,0.4871794283390045,0.050000000745058,0.049005065113306,298.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491027832031,0.4871794283390045,0.050000000745058,0.0361949726939201,297.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491027832031,0.4871794283390045,0.050000000745058,0.049005065113306,298.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491027832031,0.4871794283390045,0.050000000745058,0.2324589341878891,292.565185546875,289.6499938964844,287.9902038574219,284.4346008300781,293.74835205078125,298.2413024902344,292.6437072753906,1.0,0.1854817271232605,1.0,1.0,0.9876606464385986,1.0,-0.4958555102348327,0.2171302437782287,0.278725266456604,0.0676100924611091,0.0,0.0,0.0,42.90717697143555,25.0,419.7393798828125,-0.0,43.11837005615234,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404235839844,0.4953086376190185,0.050000000745058,0.0463955625891685,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404235839844,0.4953086376190185,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404235839844,0.4953086376190185,0.050000000745058,0.0360854379832744,297.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404235839844,0.4953086376190185,0.050000000745058,0.0488567613065242,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404235839844,0.4953086376190185,0.050000000745058,0.2317554354667663,292.8533935546875,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503356933594,292.9169616699219,1.0,0.1785192787647247,1.0,1.0,0.9839448928833008,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760192632675,0.0,0.0,0.0,39.14245223999024,25.0,338.18701171875,-0.0,39.7807846069336,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404235839844,0.4953086376190185,0.050000000745058,0.0463955625891685,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404235839844,0.4953086376190185,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404235839844,0.4953086376190185,0.050000000745058,0.0360854379832744,297.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404235839844,0.4953086376190185,0.050000000745058,0.0488567613065242,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404235839844,0.4953086376190185,0.050000000745058,0.2317554354667663,292.8533935546875,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503356933594,292.9169616699219,1.0,0.1785192787647247,1.0,1.0,0.9839448928833008,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760192632675,0.0,0.0,0.0,39.14245223999024,25.0,338.18701171875,-0.0,39.7807846069336,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141357421875,0.5160390734672546,0.050000000745058,0.0461113899946212,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141357421875,0.5160390734672546,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1476135253906,0.8067823648452759,0.1824477016925811,0.1264098286628723,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141357421875,0.5160390734672546,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141357421875,0.5160390734672546,0.050000000745058,0.2303359508514404,293.1341857910156,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.19024658203125,1.0,0.1752166450023651,1.0,1.0,0.9802291393280028,1.0,-0.5999867916107178,0.261321485042572,0.3386653065681457,0.0884411558508873,0.0,0.0,0.0,32.39762496948242,25.0,317.1738586425781,-0.0,45.33383941650391,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141357421875,0.5160390734672546,0.050000000745058,0.0461113899946212,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141357421875,0.5160390734672546,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1476135253906,0.8067823648452759,0.1824477016925811,0.1264098286628723,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141357421875,0.5160390734672546,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141357421875,0.5160390734672546,0.050000000745058,0.2303359508514404,293.1341857910156,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.19024658203125,1.0,0.1752166450023651,1.0,1.0,0.9802291393280028,1.0,-0.5999867916107178,0.261321485042572,0.3386653065681457,0.0884411558508873,0.0,0.0,0.0,32.39762496948242,25.0,317.1738586425781,-0.0,45.33383941650391,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3868713378906,0.8273407816886902,0.1703380197286605,0.1492122709751129,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.359619140625,0.5501365065574646,0.050000000745058,0.04824098944664,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3885498046875,0.8638647198677063,0.191949188709259,0.1328646689653396,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.359619140625,0.5501365065574646,0.050000000745058,0.04824098944664,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.359619140625,0.5501365065574646,0.050000000745058,0.2288344800472259,293.3805236816406,288.1499938964844,288.4233093261719,284.6789245605469,293.8938293457031,298.1844787597656,293.4197998046875,1.0,0.1748028993606567,1.0,1.0,0.8534508943557739,1.0,-0.7288968563079834,0.3204922676086426,0.4084045886993408,0.1217592880129814,0.0,0.0,0.0,25.53104019165039,25.0,269.2261962890625,-0.0,53.645843505859375,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
