time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291720,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3868713378906,0.8273407816886902,0.1703380197286605,0.1492122709751129,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.359619140625,0.5501365065574646,0.050000000745058,0.04824098944664,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3885498046875,0.8638647198677063,0.191949188709259,0.1328646689653396,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.359619140625,0.5501365065574646,0.050000000745058,0.04824098944664,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.359619140625,0.5501365065574646,0.050000000745058,0.2288344800472259,293.3805236816406,288.1499938964844,288.4233093261719,284.6789245605469,293.8938293457031,298.1844787597656,293.4197998046875,1.0,0.1748028993606567,1.0,1.0,0.8534508943557739,1.0,-0.7288968563079834,0.3204922676086426,0.4084045886993408,0.1217592880129814,0.0,0.0,0.0,25.53104019165039,25.0,269.2261962890625,-0.0,53.645843505859375,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5611877441406,0.8897572755813599,0.1785116642713546,0.0989022254943847,297.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.561279296875,0.8897572755813599,0.1578483432531356,0.1041488051414489,298.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5611877441406,0.8897572755813599,0.207233041524887,0.0769239515066146,297.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5464782714844,0.6877408623695374,0.1460675001144409,0.0476562455296516,298.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5612487792969,0.8897572755813599,0.1608926653861999,0.4940370917320251,293.5639038085937,288.1499938964844,288.5584411621094,284.75054931640625,293.79302978515625,298.1192626953125,293.5785827636719,1.0,0.1815138757228851,1.0,1.0,0.7387322783470154,1.0,-0.982038915157318,0.4456141293048858,0.5364247560501099,0.2000533491373062,0.0,0.0,0.0,13.451287269592283,25.0,189.9581451416016,-0.0,76.53937530517578,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.57232666015625,0.8870386481285095,0.1796178221702575,0.0970425531268119,297.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723571777344,0.8870386481285095,0.1585178971290588,0.1021904870867729,298.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.57232666015625,0.8870386481285095,0.2088859975337982,0.0754775404930114,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.560791015625,0.7566455602645874,0.1469212770462036,0.063108742237091,298.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5723571777344,0.8870386481285095,0.161600574851036,0.4847476780414581,293.57470703125,287.6499938964844,288.5727233886719,284.7580261230469,293.7800598144531,298.127197265625,293.5873413085937,1.0,0.1820651441812515,1.0,1.0,0.7266726493835449,1.0,-0.9871363639831544,0.4505874812602997,0.5365488529205322,0.20380499958992,0.0,0.0,0.0,13.393304824829102,45.0,177.18695068359375,-0.0,77.08878326416016,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077575683594,0.8840550780296326,0.1857458353042602,0.0950367003679275,297.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077575683594,0.8840550780296326,0.162429079413414,0.1000782251358032,298.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077575683594,0.8840550780296326,0.2173832803964615,0.0739174336194992,297.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6083679199219,0.94014710187912,0.1490841954946518,0.1183883920311927,297.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6077575683594,0.8840550780296326,0.165648803114891,0.474727988243103,293.60888671875,287.6499938964844,288.6480407714844,284.7970275878906,293.6591796875,298.15972900390625,293.61199951171875,1.0,0.1884684115648269,1.0,1.0,0.6632835865020752,1.0,-1.0253379344940186,0.4874964356422424,0.5378414392471313,0.2335442900657653,0.0,0.0,0.0,13.736666679382324,45.0,97.00092315673828,-0.0,85.9228744506836,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5824584960937,0.8924494981765747,0.1914646327495575,0.1007745489478111,297.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5824584960937,0.8924494981765747,0.1662803143262863,0.1061204522848129,298.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5824584960937,0.8924494981765747,0.2250163406133651,0.0783802047371864,297.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5824584960937,0.892565906047821,0.1518895626068115,0.1061607748270034,297.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5824584960937,0.8924494981765747,0.1695856750011444,0.5033897161483765,293.5790405273437,287.1499938964844,288.7236633300781,284.835693359375,293.15338134765625,298.1571350097656,293.55279541015625,1.0,0.1969558149576187,1.0,1.0,0.5513089895248413,1.0,-1.0740894079208374,0.5789316892623901,0.4951577484607696,0.3152353465557098,0.0,0.0,0.0,14.711606979370115,65.0,-105.68968963623048,-0.0,97.2272720336914,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8578186035156,0.9052017331123352,0.2010647058486938,0.1100968047976493,297.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8578186035156,0.9052017331123352,0.173130452632904,0.115937240421772,298.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8578186035156,0.9052017331123352,0.2379821985960006,0.0856308490037918,297.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8398742675781,0.9853832721710204,0.1557797640562057,0.1471948772668838,297.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8578186035156,0.9052017331123352,0.1764550358057022,0.5499563217163086,292.8304443359375,286.6499938964844,288.8755187988281,284.91180419921875,290.9896240234375,298.13897705078125,292.6961364746094,1.0,0.220306783914566,1.0,1.0,0.3273598253726959,1.0,-1.2110540866851809,0.9486300349235536,0.262424111366272,0.6575886607170105,0.0,0.0,0.0,17.223947525024414,85.0,-1115.6956787109375,-0.0,136.49746704101562,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8578186035156,0.9052017331123352,0.2010647058486938,0.1100968047976493,297.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8578186035156,0.9052017331123352,0.173130452632904,0.115937240421772,298.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8578186035156,0.9052017331123352,0.2379821985960006,0.0856308490037918,297.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8398742675781,0.9853832721710204,0.1557797640562057,0.1471948772668838,297.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8578186035156,0.9052017331123352,0.1764550358057022,0.5499563217163086,292.8304443359375,286.6499938964844,288.8755187988281,284.91180419921875,290.9896240234375,298.13897705078125,292.6961364746094,1.0,0.220306783914566,1.0,1.0,0.3273598253726959,1.0,-1.2110540866851809,0.9486300349235536,0.262424111366272,0.6575886607170105,0.0,0.0,0.0,17.223947525024414,85.0,-1115.6956787109375,-0.0,136.49746704101562,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6276550292969,0.9256940484046936,0.2051863372325897,0.1254007518291473,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6276550292969,0.9256940484046936,0.1762980818748474,0.1320530325174331,298.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6276550292969,0.9256940484046936,0.2452517449855804,0.0975339189171791,297.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6170349121094,0.9659754633903505,0.1561706215143203,0.1481453776359558,297.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6276550292969,0.9256940484046936,0.1793924570083618,0.626402735710144,291.5994567871094,286.6499938964844,289.0010070800781,284.9733581542969,289.6025085449219,298.0717163085937,291.4672546386719,1.0,0.2454271465539932,1.0,1.0,0.1427557319402694,1.0,-1.3555259704589844,1.2754712104797363,0.0800547003746032,0.9549895524978638,0.0,0.0,0.0,20.50424766540528,85.0,-1713.3526611328125,-0.0,189.2317810058593,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3704833984375,0.9302974939346312,0.2054845839738845,0.1290279626846313,297.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3704528808594,0.9309511184692384,0.1765594035387039,0.1361180543899536,298.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3704833984375,0.9302974939346312,0.2463103830814361,0.1003550812602043,297.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.9607847332954408,0.1560649424791336,0.1481457203626632,297.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3704833984375,0.9302974939346312,0.1795681864023208,0.6445214152336121,291.34423828125,286.1499938964844,289.0277404785156,284.9862976074219,289.2526550292969,298.053955078125,291.2160339355469,1.0,0.2514230906963348,1.0,1.0,0.1034106835722923,1.0,-1.38990318775177,1.3663091659545898,0.0235939528793096,1.0386419296264648,0.0,0.0,0.0,21.33734893798828,105.0,-1783.6260986328125,-0.0,203.55618286132807,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2357482910156,0.9379650950431824,0.2050191611051559,0.1353707909584045,297.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2302551269531,0.9865631461143494,0.1737521737813949,0.1655879318714141,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2357482910156,0.9379650950431824,0.2503898441791534,0.1052883937954902,297.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2345275878906,0.9489679336547852,0.1544679850339889,0.1470178663730621,297.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23028564453125,0.9909878373146056,0.1774689257144928,0.7985813021659851,290.2214660644531,286.14288330078125,289.1797180175781,285.05908203125,289.18365478515625,297.9361572265625,290.17315673828125,1.0,0.2899602353572845,1.0,1.0,0.0620464123785495,1.0,-1.6211786270141602,1.619665503501892,0.0015130678657442,1.2439950704574585,0.0,0.0,0.0,26.06087684631348,125.0,-1354.4141845703125,-0.0,315.1601257324219,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2357482910156,0.9379650950431824,0.2050191611051559,0.1353707909584045,297.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2302551269531,0.9865631461143494,0.1737521737813949,0.1655879318714141,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2357482910156,0.9379650950431824,0.2503898441791534,0.1052883937954902,297.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2345275878906,0.9489679336547852,0.1544679850339889,0.1470178663730621,297.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23028564453125,0.9909878373146056,0.1774689257144928,0.7985813021659851,290.2214660644531,286.14288330078125,289.1797180175781,285.05908203125,289.18365478515625,297.9361572265625,290.17315673828125,1.0,0.2899602353572845,1.0,1.0,0.0620464123785495,1.0,-1.6211786270141602,1.619665503501892,0.0015130678657442,1.2439950704574585,0.0,0.0,0.0,26.06087684631348,125.0,-1354.4141845703125,-0.0,315.1601257324219,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7957458496094,0.8391761183738708,0.1970877796411514,0.1801218837499618,297.625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7976379394531,0.8003050684928894,0.171071782708168,0.1635815501213073,297.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7939758300781,0.901559054851532,0.2453501671552658,0.1737612783908844,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79913330078125,0.7693054676055908,0.1520917266607284,0.1456960886716842,297.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974853515625,0.8037148118019104,0.1727077215909958,0.7856517434120178,289.79364013671875,286.1065979003906,289.3308410644531,285.13006591796875,289.3262023925781,297.8039245605469,289.7774658203125,1.0,0.3290993273258209,1.0,1.0,0.0206821374595165,1.0,-1.7389469146728516,1.7389140129089355,3.2905867556110024e-05,1.3401833772659302,0.0,0.0,0.0,47.80965042114258,113.0,-716.29931640625,-0.0,441.4487609863281,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7957458496094,0.8391761183738708,0.1970877796411514,0.1801218837499618,297.625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7976379394531,0.8003050684928894,0.171071782708168,0.1635815501213073,297.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7939758300781,0.901559054851532,0.2453501671552658,0.1737612783908844,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79913330078125,0.7693054676055908,0.1520917266607284,0.1456960886716842,297.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974853515625,0.8037148118019104,0.1727077215909958,0.7856517434120178,289.79364013671875,286.1065979003906,289.3308410644531,285.13006591796875,289.3262023925781,297.8039245605469,289.7774658203125,1.0,0.3290993273258209,1.0,1.0,0.0206821374595165,1.0,-1.7389469146728516,1.7389140129089355,3.2905867556110024e-05,1.3401833772659302,0.0,0.0,0.0,47.80965042114258,113.0,-716.29931640625,-0.0,441.4487609863281,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7060546875,0.7797532081604004,0.1942062377929687,0.1773215383291244,297.58599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7069396972656,0.7457850575447083,0.1702491641044616,0.1631526201963424,297.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.70489501953125,0.8376867175102234,0.2425814419984817,0.1715597808361053,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7077941894531,0.7189859747886658,0.1508691310882568,0.1450470834970474,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7068786621094,0.7473253607749939,0.170837864279747,0.7789755463600159,289.7046813964844,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.7330017089844,289.6952514648437,1.0,0.3405758440494537,1.0,1.0,0.0,1.0,-1.723625898361206,1.7236230373382568,2.847525365723413e-06,1.328169822692871,0.0,0.0,0.0,61.61285018920898,113.0,-479.0264892578125,-0.0,472.8393249511719,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.65679931640625,0.7499507069587708,0.1926091313362121,0.1756951510906219,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6571960449219,0.720882773399353,0.169881209731102,0.1629854440689087,297.8251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6561889648437,0.8080539703369141,0.2415812164545059,0.1705626845359802,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6576538085937,0.6915759444236755,0.1499129235744476,0.1444084346294403,297.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6571960449219,0.7209928631782532,0.1694365292787552,0.7735086679458618,289.6560974121094,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,297.6841125488281,289.6515808105469,1.0,0.348721295595169,1.0,1.0,0.0,1.0,-1.7129385471343994,1.7129361629486084,2.382397042310913e-06,1.319616198539734,0.0,0.0,0.0,71.40959930419922,101.0,-302.8397521972656,-0.0,494.8825988769531,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.64178466796875,0.7267302870750427,0.1919381916522979,0.174788013100624,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.64166259765625,0.69850754737854,0.170243039727211,0.1634190827608108,297.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6420288085937,0.7826043367385864,0.242565706372261,0.1709272116422653,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415100097656,0.6672096848487854,0.1489043235778808,0.1435947120189666,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.64166259765625,0.6958053112030029,0.1678997427225113,0.7667770981788635,289.6420593261719,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.624267578125,289.6441345214844,1.0,0.3575387597084045,1.0,1.0,0.0,1.0,-1.7037396430969238,1.7037372589111328,2.357551920795231e-06,1.3121455907821655,0.0,0.0,0.0,82.0671157836914,89.0,-74.93146514892578,-0.0,520.0785522460938,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.64178466796875,0.7267302870750427,0.1919381916522979,0.174788013100624,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.64166259765625,0.69850754737854,0.170243039727211,0.1634190827608108,297.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6420288085937,0.7826043367385864,0.242565706372261,0.1709272116422653,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415100097656,0.6672096848487854,0.1489043235778808,0.1435947120189666,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.64166259765625,0.6958053112030029,0.1678997427225113,0.7667770981788635,289.6420593261719,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.624267578125,289.6441345214844,1.0,0.3575387597084045,1.0,1.0,0.0,1.0,-1.7037396430969238,1.7037372589111328,2.357551920795231e-06,1.3121455907821655,0.0,0.0,0.0,82.0671157836914,89.0,-74.93146514892578,-0.0,520.0785522460938,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6752014160156,0.7234986424446106,0.1927434206008911,0.1752986311912536,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6748352050781,0.6953948736190796,0.1711505949497223,0.1641936898231506,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.67578125,0.7799109220504761,0.2445728927850723,0.1721618026494979,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6744079589844,0.6629893183708191,0.1488483697175979,0.1434536129236221,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6748046875,0.6909775733947754,0.1676520705223083,0.7650474309921265,289.67584228515625,286.01092529296875,289.7294921875,285.3121032714844,289.7247619628906,297.6000366210937,289.6807556152344,1.0,0.3595055341720581,1.0,1.0,0.0,1.0,-1.7045146226882937,1.704512357711792,2.3594614049216034e-06,1.3126317262649536,0.0,0.0,0.0,84.27690124511719,89.0,19.84813690185547,-0.0,526.985595703125,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6973876953125,0.7241491079330444,0.1933143436908722,0.175712764263153,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6969909667969,0.6961795091629028,0.1716773062944412,0.1646277606487274,297.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6980895996094,0.7811090350151062,0.2456600815057754,0.1728466302156448,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6964416503906,0.663176417350769,0.148964911699295,0.143494576215744,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6968994140625,0.6910723447799683,0.1677147597074508,0.7649354934692383,289.6981506347656,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5922241210937,289.7039794921875,1.0,0.359589159488678,1.0,1.0,0.0,1.0,-1.706268548965454,1.706266164779663,2.364075044170022e-06,1.3139654397964478,0.0,0.0,0.0,84.2446517944336,77.0,50.20366668701172,-0.0,528.0177001953125,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920837402344,0.7327562570571899,0.1958371847867965,0.1776237934827804,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79150390625,0.705613374710083,0.17383873462677,0.1663768440485,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7926065921783447,0.249835804104805,0.1754944771528244,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.6703748106956482,0.1498348861932754,0.144002616405487,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913818359375,0.6984564661979675,0.1684931218624115,0.7667874097824097,289.7930908203125,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8008728027344,1.0,0.3574700951576233,1.0,1.0,0.0,1.0,-1.7166720628738403,1.716669678688049,2.3917377802717965e-06,1.3220224380493164,0.0,0.0,0.0,81.0173110961914,65.0,117.93753814697266,-0.0,525.29931640625,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920837402344,0.7327562570571899,0.1958371847867965,0.1776237934827804,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79150390625,0.705613374710083,0.17383873462677,0.1663768440485,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7926065921783447,0.249835804104805,0.1754944771528244,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.6703748106956482,0.1498348861932754,0.144002616405487,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913818359375,0.6984564661979675,0.1684931218624115,0.7667874097824097,289.7930908203125,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8008728027344,1.0,0.3574700951576233,1.0,1.0,0.0,1.0,-1.7166720628738403,1.716669678688049,2.3917377802717965e-06,1.3220224380493164,0.0,0.0,0.0,81.0173110961914,65.0,117.93753814697266,-0.0,525.29931640625,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8553771972656,0.7413985133171082,0.1975782811641693,0.1789679229259491,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8547668457031,0.7146472930908203,0.1752876192331314,0.1675389409065246,297.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8564453125,0.8034935593605042,0.2524824738502502,0.1771747320890426,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8539123535156,0.6783977746963501,0.150593101978302,0.1445014476776123,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8546142578125,0.7066953182220459,0.1692392230033874,0.7690492868423462,289.8564758300781,285.94757080078125,289.9934997558594,285.4302062988281,289.989013671875,297.5679016113281,289.8648986816406,1.0,0.3550626039505005,1.0,1.0,0.0,1.0,-1.725011706352234,1.725009202957153,2.4141081667039543e-06,1.3285229206085205,0.0,0.0,0.0,77.61153411865234,65.0,140.67457580566406,-0.0,520.6788940429688,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073486328125,0.7499846816062927,0.1990372091531753,0.1801000982522964,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.90673828125,0.722846508026123,0.1764959394931793,0.1685063689947128,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.908447265625,0.8136498332023621,0.2546312808990478,0.1785382777452469,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.90582275390625,0.6864867806434631,0.1512830555438995,0.1449719667434692,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9065246582031,0.7146705985069275,0.1699318140745163,0.7712656259536743,289.90850830078125,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.56414794921875,289.9172058105469,1.0,0.3527697324752807,1.0,1.0,0.0,1.0,-1.732394814491272,1.7323923110961914,2.4340329218830448e-06,1.334288477897644,0.0,0.0,0.0,74.41565704345703,53.0,153.10028076171875,-0.0,516.0088500976562,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.96905517578125,0.762127161026001,0.2008044868707656,0.1814754903316497,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683837890625,0.7337930798530579,0.1779580563306808,0.1696764379739761,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8267270922660828,0.25717893242836,0.1801538616418838,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674377441406,0.6978133320808411,0.1521657109260559,0.1455875486135482,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681701660156,0.7250551581382751,0.1708277910947799,0.7742180228233337,289.9701843261719,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5589294433594,289.9790954589844,1.0,0.3497800827026367,1.0,1.0,0.0,1.0,-1.7416739463806152,1.741671442985535,2.459225470374804e-06,1.3415415287017822,0.0,0.0,0.0,70.28359985351562,53.0,163.17828369140625,-0.0,509.7289123535156,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321350097656,0.7771289348602295,0.2026552706956863,0.182918831706047,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0314636230469,0.7470678687095642,0.1794894784688949,0.1709021925926208,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.8422030210494995,0.2597994208335876,0.181814506649971,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.711381196975708,0.1531314253807068,0.1462729573249817,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0312194824219,0.7373507618904114,0.1718169599771499,0.7775508761405945,290.0332946777344,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.55401611328125,290.04229736328125,1.0,0.3464808166027069,1.0,1.0,0.0,1.0,-1.7516964673995972,1.7516939640045166,2.4866210424079327e-06,1.3493808507919312,0.0,0.0,0.0,65.74969482421875,41.0,169.80906677246094,-0.0,502.6454772949219,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169803023338318,0.206546813249588,0.1859600394964218,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1592102050781,0.7842788696289062,0.1827126890420913,0.1734846234321594,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850610852241516,0.2651984393596649,0.1852335780858993,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438439130783081,0.1552560627460479,0.1478087157011032,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718246579170227,0.1740005016326904,0.7850813269615173,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.169921875,1.0,0.3392151892185211,1.0,1.0,0.0,1.0,-1.7734386920928955,1.7734360694885254,2.5466981696808944e-06,1.366396188735962,0.0,0.0,0.0,55.8155517578125,29.0,175.92758178710938,-0.0,486.6565551757813,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169803023338318,0.206546813249588,0.1859600394964218,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1592102050781,0.7842788696289062,0.1827126890420913,0.1734846234321594,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850610852241516,0.2651984393596649,0.1852335780858993,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438439130783081,0.1552560627460479,0.1478087157011032,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718246579170227,0.1740005016326904,0.7850813269615173,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.169921875,1.0,0.3392151892185211,1.0,1.0,0.0,1.0,-1.7734386920928955,1.7734360694885254,2.5466981696808944e-06,1.366396188735962,0.0,0.0,0.0,55.8155517578125,29.0,175.92758178710938,-0.0,486.6565551757813,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749650120735168,0.2106265425682068,0.1891550868749618,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405448794364929,0.1860947757959365,0.1761989146471023,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579179883003236,0.2707395553588867,0.1887405216693878,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850036621094,0.7972758412361145,0.1575732976198196,0.149511307477951,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8269957900047302,0.176374152302742,0.7934149503707886,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313472270965576,1.0,1.0,0.0,1.0,-1.796794891357422,1.7967922687530518,2.6122077088075457e-06,1.384679079055786,0.0,0.0,0.0,45.0826301574707,25.0,175.7442169189453,-0.0,468.7926330566406,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749650120735168,0.2106265425682068,0.1891550868749618,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405448794364929,0.1860947757959365,0.1761989146471023,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579179883003236,0.2707395553588867,0.1887405216693878,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850036621094,0.7972758412361145,0.1575732976198196,0.149511307477951,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8269957900047302,0.176374152302742,0.7934149503707886,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313472270965576,1.0,1.0,0.0,1.0,-1.796794891357422,1.7967922687530518,2.6122077088075457e-06,1.384679079055786,0.0,0.0,0.0,45.0826301574707,25.0,175.7442169189453,-0.0,468.7926330566406,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433428049087524,0.214805006980896,0.1926125437021255,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002406001091003,0.189554750919342,0.1791678220033645,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964462518692015,0.2770006060600281,0.178099125623703,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508345484733582,0.1599920690059662,0.1514936089515686,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828971982002258,0.1788379848003387,0.8030238747596741,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253354728221893,1.0,1.0,0.0,1.0,-1.805674195289612,1.8056715726852417,2.637672650962486e-06,1.3918542861938477,0.0,0.0,0.0,37.9288215637207,25.0,171.53269958496094,-0.0,452.4109497070313,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433428049087524,0.214805006980896,0.1926125437021255,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002406001091003,0.189554750919342,0.1791678220033645,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964462518692015,0.2770006060600281,0.178099125623703,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508345484733582,0.1599920690059662,0.1514936089515686,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828971982002258,0.1788379848003387,0.8030238747596741,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253354728221893,1.0,1.0,0.0,1.0,-1.805674195289612,1.8056715726852417,2.637672650962486e-06,1.3918542861938477,0.0,0.0,0.0,37.9288215637207,25.0,171.53269958496094,-0.0,452.4109497070313,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864972829818726,0.2190275192260742,0.1962573379278183,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466235041618348,0.1930439919233322,0.1823195964097976,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851378798484802,0.2870663106441498,0.1518944948911667,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886777758598328,0.1624597758054733,0.1536753326654434,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246659278869628,0.1813915073871612,0.813687264919281,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207802176475525,1.0,1.0,0.0,1.0,-1.797792673110962,1.7977900505065918,2.6151265046792105e-06,1.3855342864990234,0.0,0.0,0.0,34.43476486206055,43.0,163.74285888671875,-0.0,436.8256530761719,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864972829818726,0.2190275192260742,0.1962573379278183,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466235041618348,0.1930439919233322,0.1823195964097976,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851378798484802,0.2870663106441498,0.1518944948911667,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886777758598328,0.1624597758054733,0.1536753326654434,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246659278869628,0.1813915073871612,0.813687264919281,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.3207802176475525,1.0,1.0,0.0,1.0,-1.797792673110962,1.7977900505065918,2.6151265046792105e-06,1.3855342864990234,0.0,0.0,0.0,34.43476486206055,43.0,163.74285888671875,-0.0,436.8256530761719,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.582763671875,0.9942909479141236,0.2211777716875076,0.1981507837772369,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.9567310810089112,0.1948207765817642,0.183964267373085,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.9822660088539124,0.292666882276535,0.1473640948534011,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.8971680998802185,0.1637443006038665,0.1548496335744857,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.9345096945762634,0.1827377527952194,0.8195065855979919,290.58349609375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5724792480469,290.59112548828125,1.0,0.3219258785247803,1.0,1.0,0.0,1.0,-1.804978609085083,1.804975986480713,2.6351829092163825e-06,1.3909225463867188,0.0,0.0,0.0,34.09176254272461,43.0,159.54318237304688,-0.0,440.1914367675781,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
