time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293760,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.9942644834518432,0.2233486771583557,0.2000956684350967,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368408203125,0.956491768360138,0.1966140568256378,0.185659110546112,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.983713150024414,0.297646552324295,0.1495872884988784,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.8965755701065063,0.1650559604167938,0.1560856103897094,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.9336395859718324,0.1841126084327697,0.8256508708000183,290.6381225585937,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.58135986328125,290.64556884765625,1.0,0.3249988555908203,1.0,1.0,0.0,1.0,-1.820869326591492,1.820866584777832,2.680439592950279e-06,1.4032716751098633,0.0,0.0,0.0,34.69746017456055,63.0,155.58084106445312,-0.0,451.9397583007813,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.972220242023468,0.2277270555496215,0.2041082829236984,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9282118678092957,0.2002279311418533,0.1891682893037796,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.994516909122467,0.3046938180923462,0.1718685925006866,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719606399536133,0.1677325516939163,0.1587036848068237,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046905040740968,0.1868550032377243,0.8384732007980347,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370196521282196,1.0,1.0,0.0,1.0,-1.8751771450042725,1.8751742839813232,2.838800128301955e-06,1.4456485509872437,0.0,0.0,0.0,38.67177200317383,83.0,147.22775268554688,-0.0,499.6148986816406,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.972220242023468,0.2277270555496215,0.2041082829236984,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9282118678092957,0.2002279311418533,0.1891682893037796,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.994516909122467,0.3046938180923462,0.1718685925006866,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719606399536133,0.1677325516939163,0.1587036848068237,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046905040740968,0.1868550032377243,0.8384732007980347,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370196521282196,1.0,1.0,0.0,1.0,-1.8751771450042725,1.8751742839813232,2.838800128301955e-06,1.4456485509872437,0.0,0.0,0.0,38.67177200317383,83.0,147.22775268554688,-0.0,499.6148986816406,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8263244628906,0.9294305443763732,0.2314278930425644,0.2076111882925033,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258361816406,0.8870227336883545,0.2032796889543533,0.1922467350959777,297.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8269958496094,0.9990000128746032,0.3073258697986603,0.2024471908807754,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8250732421875,0.8368023633956909,0.1700186431407928,0.1610538810491562,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255310058594,0.8659680485725403,0.1890642642974853,0.8494595885276794,290.8269958496094,285.7210388183594,290.9372863769531,285.8822937011719,290.93487548828125,297.5651550292969,290.8333740234375,1.0,0.3518949747085571,1.0,1.0,0.0,1.0,-1.935808777809143,1.9358057975769043,3.022006467290339e-06,1.4930545091629028,0.9846338629722596,0.9846338629722596,0.0,45.09765625,83.0,139.2637481689453,-0.0,562.5103759765625,1.0,282.9992980957031,284.4536437988281,290.2764892578125,291.3563537597656,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,-5.10505097132828e-21,-2.55252548566414e-21,-2.55252548566414e-21,0.0,0.0,-0.0,3.4287011658307165e-05,0.0,-0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8047180175781,0.920042872428894,0.232084721326828,0.208257794380188,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8072204589844,0.8791130781173706,0.2038240879774093,0.1928167939186096,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79937744140625,0.9990000128746032,0.3075111806392669,0.2085126787424087,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81036376953125,0.8299230337142944,0.1704278737306594,0.161494106054306,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085327148437,0.8583035469055176,0.1894426494836807,0.8514496684074402,290.7999572753906,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.5604858398437,290.634033203125,1.0,0.3549559712409973,1.0,1.0,0.0,1.0,-1.9474713802337649,1.9474682807922363,3.0579935810237657e-06,1.5021703243255615,0.9948047399520874,0.9948047399520874,0.0,46.59722137451172,101.0,2899.98876953125,-0.0,575.9127197265625,1.0,283.03125,288.6512756347656,290.3286437988281,291.25469970703125,293.1499938964844,293.1499938964844,283.1499938964844,2405.8896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0473384037613868,1.0,0.0,0.0,0.6163476705551147,0.6163644790649414,2.232359150866614e-07,3.508532762527466,3.508520126342773,1.2559431525005492e-05,0.0,0.0,-0.0,3933.107666015625,0.0,13.759878158569336,1500.08935546875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.8067802786827087,0.2192472070455551,0.2026387006044387,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677185058594,0.775706946849823,0.1964220255613327,0.1902444660663604,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0457458496094,0.8835249543190002,0.2923560440540313,0.208722785115242,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814819335937,0.7322325110435486,0.1638161838054657,0.1591423749923706,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732727050781,0.7560513615608215,0.18125581741333,0.8354897499084473,286.0477294921875,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.3804016113281,285.9548645019531,1.0,0.3714243471622467,1.0,1.0,0.0,1.0,-1.9160209894180296,1.916018009185791,2.9634898055519443e-06,1.478983998298645,0.9597791433334352,0.9597791433334352,0.0,68.98473358154297,89.0,10673.9853515625,-0.0,626.3101196289062,1.0,283.106689453125,285.8009948730469,290.9229431152344,292.0754699707031,293.1499938964844,293.1499938964844,283.1499938964844,2867.185302734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180156826972961,1.0,0.0,0.0,1.0966731309890747,1.0966752767562866,8.045093835562511e-08,4.265710353851318,4.265700340270996,9.78775460680481e-06,0.0,0.0,-0.0,4043.156005859375,0.0,40.740360260009766,1895.407958984375,0.0,565.3919677734375,0.2812191247940063,1.0,0.0,3.0,1.0,0.0
12294120,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.8067802786827087,0.2192472070455551,0.2026387006044387,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677185058594,0.775706946849823,0.1964220255613327,0.1902444660663604,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0457458496094,0.8835249543190002,0.2923560440540313,0.208722785115242,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814819335937,0.7322325110435486,0.1638161838054657,0.1591423749923706,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732727050781,0.7560513615608215,0.18125581741333,0.8354897499084473,286.0477294921875,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.3804016113281,285.9548645019531,1.0,0.3714243471622467,1.0,1.0,0.0,1.0,-1.9160209894180296,1.916018009185791,2.9634898055519443e-06,1.478983998298645,0.9597791433334352,0.9597791433334352,0.0,68.98473358154297,89.0,10673.9853515625,-0.0,626.3101196289062,1.0,283.106689453125,285.8009948730469,290.9229431152344,292.0754699707031,293.1499938964844,293.1499938964844,283.1499938964844,2867.185302734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180156826972961,1.0,0.0,0.0,1.0966731309890747,1.0966752767562866,8.045093835562511e-08,4.265710353851318,4.265700340270996,9.78775460680481e-06,0.0,0.0,-0.0,4043.156005859375,0.0,40.740360260009766,1895.407958984375,0.0,565.3919677734375,0.2812191247940063,1.0,0.0,3.0,1.0,0.0
12294180,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26715087890625,0.743649423122406,0.2054299563169479,0.1896056532859802,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.7215712666511536,0.1865607500076294,0.1811776757240295,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627258300781,0.8206954002380371,0.2785793840885162,0.1983800083398819,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727966308594,0.6776036024093628,0.1549414545297622,0.1511190235614776,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27069091796875,0.7006628513336182,0.1701745092868805,0.787561297416687,285.26336669921875,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2207336425781,285.2347412109375,1.0,0.3725517094135284,1.0,1.0,0.0,1.0,-1.809865117073059,1.809862494468689,2.650025408001966e-06,1.3954532146453855,0.9472372531890868,0.9472372531890868,0.0,85.32164764404297,77.0,11044.8994140625,-0.0,601.0433959960938,1.0,283.1387634277344,284.88836669921875,289.6944580078125,290.8564453125,293.1499938964844,293.1499938964844,283.1499938964844,6020.1123046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567587852478027,1.0,0.0,0.0,1.571955323219299,1.5719596147537231,1.6488246501467074e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3706.009521484375,0.0,120.35238647460938,1895.4371337890625,0.0,1287.6534423828125,0.3975427150726318,1.0,0.0,3.0,1.0,0.0
12294240,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26715087890625,0.743649423122406,0.2054299563169479,0.1896056532859802,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.7215712666511536,0.1865607500076294,0.1811776757240295,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627258300781,0.8206954002380371,0.2785793840885162,0.1983800083398819,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727966308594,0.6776036024093628,0.1549414545297622,0.1511190235614776,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27069091796875,0.7006628513336182,0.1701745092868805,0.787561297416687,285.26336669921875,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2207336425781,285.2347412109375,1.0,0.3725517094135284,1.0,1.0,0.0,1.0,-1.809865117073059,1.809862494468689,2.650025408001966e-06,1.3954532146453855,0.9472372531890868,0.9472372531890868,0.0,85.32164764404297,77.0,11044.8994140625,-0.0,601.0433959960938,1.0,283.1387634277344,284.88836669921875,289.6944580078125,290.8564453125,293.1499938964844,293.1499938964844,283.1499938964844,6020.1123046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567587852478027,1.0,0.0,0.0,1.571955323219299,1.5719596147537231,1.6488246501467074e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3706.009521484375,0.0,120.35238647460938,1895.4371337890625,0.0,1287.6534423828125,0.3975427150726318,1.0,0.0,3.0,1.0,0.0
12294300,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.7312129139900208,0.2010090053081512,0.185101717710495,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.7097229361534119,0.182928517460823,0.1774921268224716,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.8082630634307861,0.2743048071861267,0.1949798017740249,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.6651518940925598,0.1515713930130005,0.147747203707695,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.6866630911827087,0.1658271849155426,0.7669700980186462,285.0801086425781,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1748046875,285.0589599609375,1.0,0.3701101541519165,1.0,1.0,0.0,1.0,-1.7671643495559692,1.767161846160889,2.52952600021672e-06,1.3616827726364136,0.9411519765853882,0.9411519765853882,0.0,88.29167175292969,77.0,11103.78125,-0.0,580.377197265625,1.0,283.1451721191406,284.6746826171875,289.2584533691406,290.3331298828125,293.1499938964844,293.1499938964844,283.1499938964844,7873.36279296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572673916816711,1.0,0.0,0.0,1.786722183227539,1.786727786064148,2.13013677807794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.481201171875,0.0,177.07925415039062,1895.4371337890625,0.0,1291.2264404296875,0.4473311007022857,1.0,0.0,3.0,1.0,0.0
12294360,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7248548865318298,0.1977362334728241,0.1817064583301544,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7030219435691833,0.1800251007080078,0.1744578331708908,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8019835352897644,0.2711398005485534,0.1924337446689605,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.6585001945495605,0.1488211452960968,0.1449065655469894,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.6786400079727173,0.1622008085250854,0.7493416666984558,284.9541931152344,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.1427307128906,284.93927001953125,1.0,0.3663842678070068,1.0,1.0,0.0,1.0,-1.7318007946014404,1.7317984104156494,2.4322398530784994e-06,1.3336764574050903,0.9340888857841492,0.9340888857841492,0.0,88.83240509033203,65.0,11105.962890625,-0.0,558.115966796875,1.0,283.1481018066406,284.5287475585937,288.9759216308594,289.9620056152344,293.1499938964844,293.1499938964844,283.1499938964844,9610.76953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350361108779907,1.0,0.0,0.0,1.962368607521057,1.9623754024505613,2.5695351268950617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.921142578125,0.0,235.06149291992188,1895.4371337890625,0.0,1140.680419921875,0.4930530786514282,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.7229023575782776,0.194055289030075,0.1777921766042709,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.7007277011871338,0.176460713148117,0.1706033796072006,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.8013167977333069,0.2675238847732544,0.1894690245389938,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.6556298732757568,0.1453530937433242,0.1411929130554199,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.6741436123847961,0.1574908941984176,0.7258285880088806,284.81280517578125,285.7590026855469,291.2607116699219,286.0721130371094,291.258056640625,297.1083984375,284.8033447265625,1.0,0.3583630621433258,1.0,1.0,0.0,1.0,-1.6862123012542725,1.686210036277771,2.310199306521099e-06,1.29752516746521,0.9226911067962646,0.9226911067962646,0.0,86.07131958007812,65.0,11107.7001953125,-0.0,520.490478515625,1.0,283.149658203125,284.3602294921875,288.7713623046875,289.6482849121094,293.1499938964844,293.1499938964844,283.1499938964844,12612.29296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5775591731071472,1.0,0.0,0.0,2.221105098724365,2.221113920211792,3.2917859016379225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.286376953125,0.0,342.20391845703125,1895.4371337890625,0.0,811.4097290039062,0.5535702705383301,1.0,0.0,3.0,1.0,0.0
12294480,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.7235193252563477,0.19345423579216,0.1771370023488998,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.7013192176818848,0.1758415848016739,0.1699142754077911,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.8023515939712524,0.266923040151596,0.1889649778604507,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.6559880971908569,0.1447377353906631,0.1405145227909088,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.6742402911186218,0.1566352546215057,0.7214686870574951,284.7912292480469,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1025085449219,284.78277587890625,1.0,0.356396347284317,1.0,1.0,0.0,1.0,-1.6779420375823977,1.677939772605896,2.288468067490612e-06,1.2909613847732544,0.9194196462631226,0.9194196462631226,0.0,85.04178619384766,53.0,11102.935546875,-0.0,512.3306884765625,1.0,283.1497802734375,284.3345642089844,288.75848388671875,289.6177062988281,293.1499938964844,293.1499938964844,283.1499938964844,13188.2607421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5643097758293152,1.0,0.0,0.0,2.265329122543335,2.265338182449341,3.424175076816028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.199951171875,0.0,363.3734436035156,1895.4371337890625,0.0,748.8759155273438,0.5673542618751526,1.0,0.0,3.0,1.0,0.0
12294540,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.722412109375,0.728568971157074,0.1915794610977172,0.1750497668981552,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.7064802050590515,0.1738336533308029,0.1676275581121444,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.721435546875,0.8093634843826294,0.2650220394134521,0.187337651848793,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.6600040793418884,0.1427093893289566,0.1382272243499755,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.6774706840515137,0.1537573486566543,0.7066023349761963,284.7216796875,285.7958679199219,291.3304443359375,286.1125793457031,291.3277282714844,297.0853576660156,284.7156982421875,1.0,0.348265677690506,1.0,1.0,0.0,1.0,-1.6501359939575195,1.650133728981018,2.216326265624957e-06,1.268880844116211,0.9090747237205504,0.9090747237205504,0.0,80.08198547363281,53.0,11100.0751953125,-0.0,481.1878662109375,1.0,283.14996337890625,284.2491760253906,288.7808837890625,289.59039306640625,293.1499938964844,293.1499938964844,283.1499938964844,15578.37890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517198383808136,1.0,0.0,0.0,2.4328675270080566,2.432878017425537,3.9493923509326123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.377685546875,0.0,451.93756103515625,1895.4371337890625,0.0,562.5955200195312,0.60579913854599,1.0,0.0,3.0,1.0,0.0
12294600,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000732421875,0.7320771217346191,0.1909132897853851,0.174282819032669,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7101255059242249,0.1730897277593612,0.1667535752058029,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69927978515625,0.8137871026992798,0.2643350660800934,0.1867305040359497,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.6630815863609314,0.1419432759284973,0.1373375654220581,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6802759766578674,0.1526406556367874,0.700737476348877,284.699462890625,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0799560546875,284.6946105957031,1.0,0.344363659620285,1.0,1.0,0.0,1.0,-1.6393253803253174,1.639323115348816,2.188662392654805e-06,1.2602914571762085,0.9036405086517334,0.9036405086517334,0.0,77.44661712646484,41.0,11093.2490234375,-0.0,467.3525085449219,1.0,283.1499938964844,284.2221374511719,288.8176574707031,289.6122436523437,293.1499938964844,293.1499938964844,283.1499938964844,16481.10546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499407947063446,1.0,0.0,0.0,2.48907732963562,2.489088535308838,4.133997038024973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.917236328125,0.0,484.8827819824219,1895.4371337890625,0.0,505.1095275878906,0.6225935220718384,1.0,0.0,3.0,1.0,0.0
12294660,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7483004331588745,0.1892836540937423,0.1723158806562423,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7256996631622314,0.1711922585964203,0.1644346714019775,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325957655906677,0.2626171112060547,0.1851473748683929,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780874133110046,0.1399465203285217,0.1349331587553024,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945055723190308,0.1496169418096542,0.6845632791519165,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694885253906,284.6438903808594,1.0,0.3311640322208404,1.0,1.0,0.0,1.0,-1.609969139099121,1.6099669933319092,2.114625431204331e-06,1.2369532585144043,0.8870688080787659,0.8870688080787659,0.0,67.95221710205078,29.0,11087.4306640625,-0.0,424.19573974609375,1.0,283.1499938964844,284.1550598144531,288.98895263671875,289.76202392578125,293.1499938964844,293.1499938964844,283.1499938964844,19386.337890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617828726768493,1.0,0.0,0.0,2.6465060710906982,2.64651870727539,4.673466378335434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.434814453125,0.0,586.9213256835938,1895.4371337890625,0.0,402.5122680664063,0.6559777855873108,1.0,0.0,3.0,1.0,0.0
12294720,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7483004331588745,0.1892836540937423,0.1723158806562423,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7256996631622314,0.1711922585964203,0.1644346714019775,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325957655906677,0.2626171112060547,0.1851473748683929,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780874133110046,0.1399465203285217,0.1349331587553024,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.6945055723190308,0.1496169418096542,0.6845632791519165,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694885253906,284.6438903808594,1.0,0.3311640322208404,1.0,1.0,0.0,1.0,-1.609969139099121,1.6099669933319092,2.114625431204331e-06,1.2369532585144043,0.8870688080787659,0.8870688080787659,0.0,67.95221710205078,29.0,11087.4306640625,-0.0,424.19573974609375,1.0,283.1499938964844,284.1550598144531,288.98895263671875,289.76202392578125,293.1499938964844,293.1499938964844,283.1499938964844,19386.337890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617828726768493,1.0,0.0,0.0,2.6465060710906982,2.64651870727539,4.673466378335434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.434814453125,0.0,586.9213256835938,1895.4371337890625,0.0,402.5122680664063,0.6559777855873108,1.0,0.0,3.0,1.0,0.0
12294780,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.7737988829612732,0.1882078796625137,0.1708654910326004,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.748488187789917,0.1698333024978637,0.1626436710357666,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606748580932617,0.2614243626594543,0.1839448809623718,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016496062278748,0.1384671032428741,0.1330310702323913,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.716658890247345,0.1472099423408508,0.671287477016449,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.6287536621094,1.0,0.3172182440757751,1.0,1.0,0.0,1.0,-1.586408615112305,1.5864065885543823,2.056347739198827e-06,1.218205451965332,0.8701911568641663,0.8701911568641663,0.0,57.53669357299805,25.0,11057.626953125,-0.0,383.042724609375,1.0,283.1499938964844,284.1340026855469,289.16217041015625,289.9384765625,293.1499938964844,293.1499938964844,283.1499938964844,20919.291015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510399401187897,1.0,0.0,0.0,2.6888649463653564,2.688878297805786,4.82426685266546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.479736328125,0.0,620.5585327148438,1895.4371337890625,0.0,377.2666320800781,0.6667744517326355,1.0,0.0,3.0,1.0,0.0
12294840,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.7737988829612732,0.1882078796625137,0.1708654910326004,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.748488187789917,0.1698333024978637,0.1626436710357666,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606748580932617,0.2614243626594543,0.1839448809623718,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016496062278748,0.1384671032428741,0.1330310702323913,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.716658890247345,0.1472099423408508,0.671287477016449,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.6287536621094,1.0,0.3172182440757751,1.0,1.0,0.0,1.0,-1.586408615112305,1.5864065885543823,2.056347739198827e-06,1.218205451965332,0.8701911568641663,0.8701911568641663,0.0,57.53669357299805,25.0,11057.626953125,-0.0,383.042724609375,1.0,283.1499938964844,284.1340026855469,289.16217041015625,289.9384765625,293.1499938964844,293.1499938964844,283.1499938964844,20919.291015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510399401187897,1.0,0.0,0.0,2.6888649463653564,2.688878297805786,4.82426685266546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.479736328125,0.0,620.5585327148438,1895.4371337890625,0.0,377.2666320800781,0.6667744517326355,1.0,0.0,3.0,1.0,0.0
12294900,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302490234375,0.7880964279174805,0.1878195703029632,0.170312762260437,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.7613521814346313,0.169296309351921,0.1619234234094619,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6303100585937,0.8764753341674805,0.2609646022319793,0.1834690272808075,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7141536474227905,0.1378668397665023,0.132251352071762,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.7276180982589722,0.1461690068244934,0.665582537651062,284.6302795410156,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0660400390625,284.6305847167969,1.0,0.3112017512321472,1.0,1.0,0.0,1.0,-1.5765221118927002,1.5765200853347778,2.032187694567256e-06,1.2103267908096311,0.8619752526283264,0.8619752526283264,0.0,53.00205993652344,25.0,11038.5107421875,-0.0,365.6733703613281,1.0,283.1499938964844,284.1358337402344,289.2307434082031,290.0131530761719,293.1499938964844,293.1499938964844,283.1499938964844,21237.677734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524217247962951,1.0,0.0,0.0,2.675693988800049,2.6757073402404785,4.777120921062306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.40380859375,0.0,614.3516845703125,1895.4371337890625,0.0,380.425048828125,0.6667250990867615,1.0,0.0,3.0,1.0,0.0
12294960,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.8029746413230896,0.1875067055225372,0.1698530614376068,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.7750683426856995,0.1688294857740402,0.161296084523201,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.8930913805961609,0.2605707049369812,0.1830590367317199,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7260108590126038,0.1373360902070999,0.1315634399652481,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.738798201084137,0.1452080309391021,0.6603676080703735,284.6332397460937,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0668334960937,284.6337890625,1.0,0.305622398853302,1.0,1.0,0.0,1.0,-1.5676370859146118,1.5676350593566897,2.0106308511458337e-06,1.2032465934753418,0.853218138217926,0.853218138217926,0.0,48.93758773803711,25.0,11031.111328125,-0.0,350.2677307128906,1.0,283.1499938964844,284.138427734375,289.2843933105469,290.0746154785156,293.1499938964844,293.1499938964844,283.1499938964844,21590.166015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561715722084045,1.0,0.0,0.0,2.6659696102142334,2.665982723236084,4.742460362194834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.6142578125,0.0,610.446044921875,1895.4371337890625,0.0,389.1261596679688,0.66199791431427,1.0,0.0,3.0,1.0,0.0
12295020,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.828033447265625,0.187059000134468,0.1691827476024627,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.800159215927124,0.1680551469326019,0.1602877527475357,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247923493385316,0.2599285542964935,0.1824109405279159,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467922568321228,0.1364341825246811,0.1304337680339813,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592379450798035,0.1434667706489563,0.6512163281440735,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699462890625,284.6525573730469,1.0,0.2970021367073059,1.0,1.0,0.0,1.0,-1.5524990558624268,1.552497148513794,1.974228553081048e-06,1.191172480583191,0.8363282084465027,0.8363282084465027,0.0,42.85899353027344,25.0,11009.1298828125,-0.0,326.6376647949219,1.0,283.1499938964844,284.1601257324219,289.35040283203125,290.1528015136719,293.1499938964844,293.1499938964844,283.1499938964844,21650.513671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654197692871094,1.0,0.0,0.0,2.6003541946411133,2.6003670692443848,4.511888676006493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.161865234375,0.0,572.3899536132812,1895.4371337890625,0.0,411.4311218261719,0.6470420956611633,1.0,0.0,3.0,1.0,0.0
12295080,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.828033447265625,0.187059000134468,0.1691827476024627,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.800159215927124,0.1680551469326019,0.1602877527475357,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247923493385316,0.2599285542964935,0.1824109405279159,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7467922568321228,0.1364341825246811,0.1304337680339813,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592379450798035,0.1434667706489563,0.6512163281440735,284.65106201171875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699462890625,284.6525573730469,1.0,0.2970021367073059,1.0,1.0,0.0,1.0,-1.5524990558624268,1.552497148513794,1.974228553081048e-06,1.191172480583191,0.8363282084465027,0.8363282084465027,0.0,42.85899353027344,25.0,11009.1298828125,-0.0,326.6376647949219,1.0,283.1499938964844,284.1601257324219,289.35040283203125,290.1528015136719,293.1499938964844,293.1499938964844,283.1499938964844,21650.513671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654197692871094,1.0,0.0,0.0,2.6003541946411133,2.6003670692443848,4.511888676006493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.161865234375,0.0,572.3899536132812,1895.4371337890625,0.0,411.4311218261719,0.6470420956611633,1.0,0.0,3.0,1.0,0.0
12295140,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496290445327759,0.1868021786212921,0.1687584668397903,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212888836860657,0.167438805103302,0.1595098078250885,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.9539552927017212,0.2594286203384399,0.1819211691617965,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658459544181824,0.1356921046972274,0.1295360028743744,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777537107467651,0.1419023126363754,0.643254816532135,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.0744323730469,284.6814270019531,1.0,0.2904570698738098,1.0,1.0,0.0,1.0,-1.5398305654525757,1.539828538894653,1.944085170180188e-06,1.181061863899231,0.8196703791618347,0.8196703791618347,0.0,38.53556442260742,25.0,10988.7861328125,-0.0,309.1984558105469,1.0,283.1499938964844,284.19464111328125,289.3818054199219,290.1893615722656,293.1499938964844,293.1499938964844,283.1499938964844,21294.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471715897321701,1.0,0.0,0.0,2.507502794265747,2.507514953613281,4.195427720787848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.8056640625,0.0,519.212890625,1895.4371337890625,0.0,427.3420715332031,0.6256006360054016,1.0,0.0,3.0,1.0,0.0
12295200,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8496290445327759,0.1868021786212921,0.1687584668397903,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8212888836860657,0.167438805103302,0.1595098078250885,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.9539552927017212,0.2594286203384399,0.1819211691617965,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658459544181824,0.1356921046972274,0.1295360028743744,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7777537107467651,0.1419023126363754,0.643254816532135,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.0744323730469,284.6814270019531,1.0,0.2904570698738098,1.0,1.0,0.0,1.0,-1.5398305654525757,1.539828538894653,1.944085170180188e-06,1.181061863899231,0.8196703791618347,0.8196703791618347,0.0,38.53556442260742,25.0,10988.7861328125,-0.0,309.1984558105469,1.0,283.1499938964844,284.19464111328125,289.3818054199219,290.1893615722656,293.1499938964844,293.1499938964844,283.1499938964844,21294.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471715897321701,1.0,0.0,0.0,2.507502794265747,2.507514953613281,4.195427720787848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.8056640625,0.0,519.212890625,1895.4371337890625,0.0,427.3420715332031,0.6256006360054016,1.0,0.0,3.0,1.0,0.0
12295260,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691650629043579,0.1867090761661529,0.168529212474823,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385295271873474,0.1669452935457229,0.1589003801345825,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761531949043274,0.2590387761592865,0.1815462261438369,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.782829225063324,0.1350750178098678,0.128808856010437,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.793721079826355,0.1404717117547989,0.6361497640609741,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854211330413818,1.0,1.0,0.0,1.0,-1.5289697647094729,1.5289678573608398,1.9184726625098847e-06,1.1723870038986206,0.8033772110939026,0.8033772110939026,0.0,35.406044006347656,25.0,10967.9990234375,-0.0,295.96533203125,1.0,283.1499938964844,284.239501953125,289.4036865234375,290.2103576660156,293.1499938964844,293.1499938964844,283.1499938964844,20658.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733947217464447,1.0,0.0,0.0,2.397900581359864,2.397911787033081,3.836680946278648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.60986328125,0.0,459.88421630859375,1895.4371337890625,0.0,431.6884460449219,0.6031591892242432,1.0,0.0,3.0,1.0,0.0
12295320,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8691650629043579,0.1867090761661529,0.168529212474823,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385295271873474,0.1669452935457229,0.1589003801345825,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761531949043274,0.2590387761592865,0.1815462261438369,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.782829225063324,0.1350750178098678,0.128808856010437,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.793721079826355,0.1404717117547989,0.6361497640609741,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854211330413818,1.0,1.0,0.0,1.0,-1.5289697647094729,1.5289678573608398,1.9184726625098847e-06,1.1723870038986206,0.8033772110939026,0.8033772110939026,0.0,35.406044006347656,25.0,10967.9990234375,-0.0,295.96533203125,1.0,283.1499938964844,284.239501953125,289.4036865234375,290.2103576660156,293.1499938964844,293.1499938964844,283.1499938964844,20658.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733947217464447,1.0,0.0,0.0,2.397900581359864,2.397911787033081,3.836680946278648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.60986328125,0.0,459.88421630859375,1895.4371337890625,0.0,431.6884460449219,0.6031591892242432,1.0,0.0,3.0,1.0,0.0
12295380,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862544894218445,0.1867485046386718,0.1684579998254776,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533241748809814,0.1665453016757965,0.1584191769361496,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9918966889381408,0.2587246298789978,0.1812550276517868,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972396016120911,0.1345552802085876,0.1282130181789398,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067761063575745,0.1391425430774688,0.6296907067298889,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814899384975433,1.0,1.0,0.0,1.0,-1.5194867849349976,1.5194848775863647,1.8962820149681647e-06,1.1648072004318235,0.7874131798744202,0.7874131798744202,0.0,33.118370056152344,25.0,10963.328125,-0.0,285.7066345214844,1.0,283.1499938964844,284.2814636230469,289.4320373535156,290.236328125,293.1499938964844,293.1499938964844,283.1499938964844,20357.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720943868160248,1.0,0.0,0.0,2.3079640865325928,2.3079748153686523,3.554278578121739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.14404296875,0.0,415.8271484375,1895.4371337890625,0.0,428.3180236816406,0.5830742716789246,1.0,0.0,3.0,1.0,0.0
12295440,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8862544894218445,0.1867485046386718,0.1684579998254776,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533241748809814,0.1665453016757965,0.1584191769361496,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9918966889381408,0.2587246298789978,0.1812550276517868,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972396016120911,0.1345552802085876,0.1282130181789398,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067761063575745,0.1391425430774688,0.6296907067298889,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814899384975433,1.0,1.0,0.0,1.0,-1.5194867849349976,1.5194848775863647,1.8962820149681647e-06,1.1648072004318235,0.7874131798744202,0.7874131798744202,0.0,33.118370056152344,25.0,10963.328125,-0.0,285.7066345214844,1.0,283.1499938964844,284.2814636230469,289.4320373535156,290.236328125,293.1499938964844,293.1499938964844,283.1499938964844,20357.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720943868160248,1.0,0.0,0.0,2.3079640865325928,2.3079748153686523,3.554278578121739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.14404296875,0.0,415.8271484375,1895.4371337890625,0.0,428.3180236816406,0.5830742716789246,1.0,0.0,3.0,1.0,0.0
12295500,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.8937444686889648,0.1868099570274353,0.1684699207544326,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.8598186373710632,0.1663731038570404,0.1582155376672744,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.9978095293045044,0.2585877180099487,0.1811224967241287,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8033984303474426,0.1343251019716262,0.1279537975788116,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8120322227478027,0.1385080069303512,0.6266478896141052,284.7689819335937,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0884704589844,284.7718811035156,1.0,0.2798433899879455,1.0,1.0,0.0,1.0,-1.5151240825653076,1.5151221752166748,1.886129098238598e-06,1.1613199710845947,0.7797903418540955,0.7797903418540955,0.0,32.21500778198242,25.0,10962.333984375,-0.0,281.413818359375,1.0,283.1499938964844,284.3026428222656,289.4496459960937,290.2527160644531,293.1499938964844,293.1499938964844,283.1499938964844,20271.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709918797016144,1.0,0.0,0.0,2.265209913253784,2.265220165252685,3.42381468954045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.454345703125,0.0,396.2118835449219,1895.4371337890625,0.0,425.4812622070313,0.573639988899231,1.0,0.0,3.0,1.0,0.0
12295560,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.8974345326423645,0.1868929415941238,0.1685211062431335,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.862836480140686,0.166213259100914,0.1580442786216735,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.9970022439956664,0.2586545646190643,0.178419291973114,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.8061279058456421,0.1341085284948349,0.1277281641960144,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8138898611068726,0.1378874480724334,0.6237646341323853,284.7860717773437,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0919189453125,284.7886047363281,1.0,0.2782787978649139,1.0,1.0,0.0,1.0,-1.50801682472229,1.5080149173736572,1.869735115178628e-06,1.1557056903839111,0.7718151211738586,0.7718151211738586,0.0,31.70489501953125,25.0,10947.640625,-0.0,276.9327697753906,1.0,283.1499938964844,284.3225402832031,289.4691162109375,290.27105712890625,293.1499938964844,293.1499938964844,283.1499938964844,20168.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698560237884521,1.0,0.0,0.0,2.2246651649475098,2.224675416946411,3.302346840428072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.17626953125,0.0,378.1251220703125,1895.4371337890625,0.0,422.5785217285156,0.5646874308586121,1.0,0.0,3.0,1.0,0.0
