time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295620,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9040730595588684,0.1871245950460434,0.1686840057373047,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681793212890625,0.1659353077411651,0.1577424705028534,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950321316719056,0.2598512768745422,0.1734112799167633,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8107776641845703,0.1337215155363083,0.1273216158151626,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168941736221313,0.1367036551237106,0.618243932723999,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754442691802978,1.0,1.0,0.0,1.0,-1.4947084188461304,1.494706630706787,1.8391269804851616e-06,1.145041823387146,0.7565483450889587,0.7565483450889587,0.0,30.81570625305176,25.0,10914.158203125,-0.0,268.8207092285156,1.0,283.1499938964844,284.3618469238281,289.50994873046875,290.3089294433594,293.1499938964844,293.1499938964844,283.1499938964844,20045.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676316976547241,1.0,0.0,0.0,2.145427942276001,2.145437479019165,3.071292837830697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.725830078125,0.0,344.81085205078125,1895.4371337890625,0.0,416.9518432617188,0.5473806858062744,1.0,0.0,3.0,1.0,0.0
12295680,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9040730595588684,0.1871245950460434,0.1686840057373047,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681793212890625,0.1659353077411651,0.1577424705028534,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950321316719056,0.2598512768745422,0.1734112799167633,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8107776641845703,0.1337215155363083,0.1273216158151626,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8168941736221313,0.1367036551237106,0.618243932723999,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754442691802978,1.0,1.0,0.0,1.0,-1.4947084188461304,1.494706630706787,1.8391269804851616e-06,1.145041823387146,0.7565483450889587,0.7565483450889587,0.0,30.81570625305176,25.0,10914.158203125,-0.0,268.8207092285156,1.0,283.1499938964844,284.3618469238281,289.50994873046875,290.3089294433594,293.1499938964844,293.1499938964844,283.1499938964844,20045.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676316976547241,1.0,0.0,0.0,2.145427942276001,2.145437479019165,3.071292837830697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.725830078125,0.0,344.81085205078125,1895.4371337890625,0.0,416.9518432617188,0.5473806858062744,1.0,0.0,3.0,1.0,0.0
12295740,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105700254440308,0.1874582320451736,0.1689387112855911,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730952739715576,0.1657215803861618,0.1575030535459518,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935757517814636,0.261635273694992,0.1692774593830108,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148893117904663,0.1334029883146286,0.1269820183515548,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194735646247864,0.1356057524681091,0.6131197214126587,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.855224609375,1.0,0.2729856967926025,1.0,1.0,0.0,1.0,-1.483214020729065,1.4832122325897217,1.812965138014988e-06,1.135842204093933,0.7417203783988953,0.7417203783988953,0.0,30.051172256469727,25.0,10889.302734375,-0.0,261.9248046875,1.0,283.1499938964844,284.4034423828125,289.5518798828125,290.3487548828125,293.1499938964844,293.1499938964844,283.1499938964844,19955.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656970798969269,1.0,0.0,0.0,2.069085597991944,2.069094657897949,2.85660547660882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.29345703125,0.0,314.8565673828125,1895.4371337890625,0.0,412.11920166015625,0.530852735042572,1.0,0.0,3.0,1.0,0.0
12295800,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105700254440308,0.1874582320451736,0.1689387112855911,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730952739715576,0.1657215803861618,0.1575030535459518,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935757517814636,0.261635273694992,0.1692774593830108,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148893117904663,0.1334029883146286,0.1269820183515548,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194735646247864,0.1356057524681091,0.6131197214126587,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143493652344,284.855224609375,1.0,0.2729856967926025,1.0,1.0,0.0,1.0,-1.483214020729065,1.4832122325897217,1.812965138014988e-06,1.135842204093933,0.7417203783988953,0.7417203783988953,0.0,30.051172256469727,25.0,10889.302734375,-0.0,261.9248046875,1.0,283.1499938964844,284.4034423828125,289.5518798828125,290.3487548828125,293.1499938964844,293.1499938964844,283.1499938964844,19955.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656970798969269,1.0,0.0,0.0,2.069085597991944,2.069094657897949,2.85660547660882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.29345703125,0.0,314.8565673828125,1895.4371337890625,0.0,412.11920166015625,0.530852735042572,1.0,0.0,3.0,1.0,0.0
12295860,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.916779398918152,0.1878990679979324,0.1692921817302703,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.87748122215271,0.1655756086111068,0.1573305577039718,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9921387434005736,0.2636789083480835,0.1656712591648101,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184579014778137,0.1331551373004913,0.1267124116420745,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215689063072205,0.1345897763967514,0.6083855032920837,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1266174316406,284.8915710449219,1.0,0.2708422839641571,1.0,1.0,0.0,1.0,-1.4730943441390991,1.473092555999756,1.7901238607009873e-06,1.127733588218689,0.727389931678772,0.727389931678772,0.0,29.402400970458984,28.0,10869.5986328125,-0.0,255.9966278076172,1.0,283.1499938964844,284.447265625,289.5937805175781,290.3892517089844,293.1499938964844,293.1499938964844,283.1499938964844,19878.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46419557929039,1.0,0.0,0.0,1.9951772689819336,1.9951860904693604,2.656173023751762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.521240234375,0.0,287.7175598144531,1895.4371337890625,0.0,408.4071960449219,0.5149778723716736,1.0,0.0,3.0,1.0,0.0
12295920,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.916779398918152,0.1878990679979324,0.1692921817302703,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.87748122215271,0.1655756086111068,0.1573305577039718,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9921387434005736,0.2636789083480835,0.1656712591648101,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184579014778137,0.1331551373004913,0.1267124116420745,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215689063072205,0.1345897763967514,0.6083855032920837,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1266174316406,284.8915710449219,1.0,0.2708422839641571,1.0,1.0,0.0,1.0,-1.4730943441390991,1.473092555999756,1.7901238607009873e-06,1.127733588218689,0.727389931678772,0.727389931678772,0.0,29.402400970458984,28.0,10869.5986328125,-0.0,255.9966278076172,1.0,283.1499938964844,284.447265625,289.5937805175781,290.3892517089844,293.1499938964844,293.1499938964844,283.1499938964844,19878.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46419557929039,1.0,0.0,0.0,1.9951772689819336,1.9951860904693604,2.656173023751762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.521240234375,0.0,287.7175598144531,1895.4371337890625,0.0,408.4071960449219,0.5149778723716736,1.0,0.0,3.0,1.0,0.0
12295980,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.917648196220398,0.1884540170431137,0.1697634011507034,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772259950637817,0.1655035316944122,0.1572445034980774,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921682476997375,0.2654565572738647,0.1657416522502899,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8180090188980103,0.1329829096794128,0.1265313029289245,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196702599525452,0.1336511373519897,0.6040933728218079,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702228724956512,1.0,1.0,0.0,1.0,-1.4682672023773191,1.468265414237976,1.77923197952623e-06,1.1238046884536743,0.713655412197113,0.713655412197113,0.0,29.321962356567383,31.0,10877.095703125,-0.0,253.7679138183593,1.0,283.1499938964844,284.4955749511719,289.6351623535156,290.430419921875,293.1499938964844,293.1499938964844,283.1499938964844,19799.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631397724151611,1.0,0.0,0.0,1.923800587654113,1.923809051513672,2.469525384185545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.29931640625,0.0,263.1281433105469,1895.4371337890625,0.0,405.8170471191406,0.4997504651546478,1.0,0.0,3.0,1.0,0.0
12296040,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.917648196220398,0.1884540170431137,0.1697634011507034,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772259950637817,0.1655035316944122,0.1572445034980774,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921682476997375,0.2654565572738647,0.1657416522502899,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8180090188980103,0.1329829096794128,0.1265313029289245,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196702599525452,0.1336511373519897,0.6040933728218079,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702228724956512,1.0,1.0,0.0,1.0,-1.4682672023773191,1.468265414237976,1.77923197952623e-06,1.1238046884536743,0.713655412197113,0.713655412197113,0.0,29.321962356567383,31.0,10877.095703125,-0.0,253.7679138183593,1.0,283.1499938964844,284.4955749511719,289.6351623535156,290.430419921875,293.1499938964844,293.1499938964844,283.1499938964844,19799.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631397724151611,1.0,0.0,0.0,1.923800587654113,1.923809051513672,2.469525384185545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.29931640625,0.0,263.1281433105469,1895.4371337890625,0.0,405.8170471191406,0.4997504651546478,1.0,0.0,3.0,1.0,0.0
12296100,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9161388278007508,0.1887756735086441,0.170044720172882,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8754404187202454,0.165495678782463,0.157234787940979,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9927237033843994,0.2659696340560913,0.1670924127101898,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8163535594940186,0.1329250037670135,0.1264742761850357,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8172791600227356,0.1332037299871444,0.6020891666412354,284.9513244628906,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.140869140625,284.9552307128906,1.0,0.2703927457332611,1.0,1.0,0.0,1.0,-1.467739224433899,1.4677374362945557,1.778019168341416e-06,1.1233514547348022,0.7072378396987915,0.7072378396987915,0.0,29.483423233032227,31.0,10891.1943359375,-0.0,253.95034790039065,1.0,283.1499938964844,284.52197265625,289.6560363769531,290.4519348144531,293.1499938964844,293.1499938964844,283.1499938964844,19774.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628601670265198,1.0,0.0,0.0,1.888736128807068,1.8887443542480469,2.380323564921128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.12109375,0.0,251.6713256835937,1895.4371337890625,0.0,405.1338806152344,0.4923370480537414,1.0,0.0,3.0,1.0,0.0
12296160,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9135611653327942,0.1891272217035293,0.1703567057847976,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8727330565452576,0.1655067801475525,0.1572469770908355,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9935415983200072,0.2661827802658081,0.1691875010728836,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8138749003410339,0.1328858286142349,0.1264390498399734,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8140425682067871,0.1327667981386184,0.6001573204994202,284.9749450683594,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1431579589844,284.9789733886719,1.0,0.2708504199981689,1.0,1.0,0.0,1.0,-1.4682810306549072,1.468279242515564,1.7791976461012382e-06,1.1237523555755615,0.7006490230560303,0.7006490230560303,0.0,29.763416290283203,25.0,10912.58984375,-0.0,254.877197265625,1.0,283.1499938964844,284.54913330078125,289.67706298828125,290.4742126464844,293.1499938964844,293.1499938964844,283.1499938964844,19710.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628007113933563,1.0,0.0,0.0,1.8554749488830569,1.855483055114746,2.2972254498654365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.915283203125,0.0,240.990234375,1895.4371337890625,0.0,404.9887390136719,0.4852586984634399,1.0,0.0,3.0,1.0,0.0
12296220,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201974272727966,0.1898970454931259,0.1710108369588852,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772444725036621,0.1655661016702652,0.1572740823030471,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.992180109024048,0.2668741941452026,0.1657701879739761,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176493644714355,0.1328448504209518,0.1263710409402847,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.816241443157196,0.1319084614515304,0.5961964130401611,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687596678733825,1.0,1.0,0.0,1.0,-1.4601671695709229,1.4601653814315796,1.7611688463148312e-06,1.1173259019851685,0.6883248686790466,0.6883248686790466,0.0,29.179048538208008,28.0,10903.1162109375,-0.0,250.03565979003903,1.0,283.1499938964844,284.5997619628906,289.7179260253906,290.5169982910156,293.1499938964844,293.1499938964844,283.1499938964844,19613.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632041156291961,1.0,0.0,0.0,1.7905559539794922,1.790563702583313,2.139287715863248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.075927734375,0.0,221.18777465820312,1895.4371337890625,0.0,405.9744262695313,0.4715727567672729,1.0,0.0,3.0,1.0,0.0
12296280,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201974272727966,0.1898970454931259,0.1710108369588852,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772444725036621,0.1655661016702652,0.1572740823030471,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.992180109024048,0.2668741941452026,0.1657701879739761,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176493644714355,0.1328448504209518,0.1263710409402847,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.816241443157196,0.1319084614515304,0.5961964130401611,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687596678733825,1.0,1.0,0.0,1.0,-1.4601671695709229,1.4601653814315796,1.7611688463148312e-06,1.1173259019851685,0.6883248686790466,0.6883248686790466,0.0,29.179048538208008,28.0,10903.1162109375,-0.0,250.03565979003903,1.0,283.1499938964844,284.5997619628906,289.7179260253906,290.5169982910156,293.1499938964844,293.1499938964844,283.1499938964844,19613.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632041156291961,1.0,0.0,0.0,1.7905559539794922,1.790563702583313,2.139287715863248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.075927734375,0.0,221.18777465820312,1895.4371337890625,0.0,405.9744262695313,0.4715727567672729,1.0,0.0,3.0,1.0,0.0
12296340,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9224779009819032,0.1907644420862198,0.1717623025178909,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780228495597839,0.1656880527734756,0.1573705524206161,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919884204864502,0.2684721946716308,0.1653159111738205,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181729912757874,0.1328690201044082,0.1263746917247772,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151664733886719,0.1311167478561401,0.592546820640564,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682805955410003,1.0,1.0,0.0,1.0,-1.4562569856643677,1.4562551975250244,1.752383013808867e-06,1.1140912771224976,0.6766689419746399,0.6766689419746399,0.0,29.048980712890625,31.0,10907.9453125,-0.0,248.09716796875,1.0,283.1499938964844,284.65087890625,289.7537536621094,290.55340576171875,293.1499938964844,293.1499938964844,283.1499938964844,19513.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634150564670563,1.0,0.0,0.0,1.729111909866333,1.7291194200515747,1.9949850127432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.8974609375,0.0,203.5238647460937,1895.4371337890625,0.0,406.4908142089844,0.4587095379829407,1.0,0.0,3.0,1.0,0.0
12296400,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9224779009819032,0.1907644420862198,0.1717623025178909,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780228495597839,0.1656880527734756,0.1573705524206161,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919884204864502,0.2684721946716308,0.1653159111738205,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181729912757874,0.1328690201044082,0.1263746917247772,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151664733886719,0.1311167478561401,0.592546820640564,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1567077636719,285.0652160644531,1.0,0.2682805955410003,1.0,1.0,0.0,1.0,-1.4562569856643677,1.4562551975250244,1.752383013808867e-06,1.1140912771224976,0.6766689419746399,0.6766689419746399,0.0,29.048980712890625,31.0,10907.9453125,-0.0,248.09716796875,1.0,283.1499938964844,284.65087890625,289.7537536621094,290.55340576171875,293.1499938964844,293.1499938964844,283.1499938964844,19513.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634150564670563,1.0,0.0,0.0,1.729111909866333,1.7291194200515747,1.9949850127432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.8974609375,0.0,203.5238647460937,1895.4371337890625,0.0,406.4908142089844,0.4587095379829407,1.0,0.0,3.0,1.0,0.0
12296460,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193758368492126,0.1917712390422821,0.1726422756910324,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742645382881165,0.1658801734447479,0.1575503945350647,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932587146759032,0.2693479061126709,0.1684477180242538,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147731423377991,0.1329613476991653,0.1264611929655075,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100820779800415,0.1303855627775192,0.5892817974090576,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.11431884765625,1.0,0.269046425819397,1.0,1.0,0.0,1.0,-1.4574710130691528,1.4574692249298096,1.7549944004713325e-06,1.1149845123291016,0.6658714413642883,0.6658714413642883,0.0,29.469070434570312,34.0,10945.072265625,-0.0,249.6405029296875,1.0,283.1499938964844,284.70709228515625,289.78936767578125,290.5909118652344,293.1499938964844,293.1499938964844,283.1499938964844,19400.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463500052690506,1.0,0.0,0.0,1.671808838844299,1.6718159914016724,1.864947734020461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3601.701904296875,0.0,187.92630004882807,1895.4371337890625,0.0,406.6990661621094,0.4467725753784179,1.0,0.0,3.0,1.0,0.0
12296520,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193758368492126,0.1917712390422821,0.1726422756910324,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742645382881165,0.1658801734447479,0.1575503945350647,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932587146759032,0.2693479061126709,0.1684477180242538,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147731423377991,0.1329613476991653,0.1264611929655075,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100820779800415,0.1303855627775192,0.5892817974090576,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1623229980469,285.11431884765625,1.0,0.269046425819397,1.0,1.0,0.0,1.0,-1.4574710130691528,1.4574692249298096,1.7549944004713325e-06,1.1149845123291016,0.6658714413642883,0.6658714413642883,0.0,29.469070434570312,34.0,10945.072265625,-0.0,249.6405029296875,1.0,283.1499938964844,284.70709228515625,289.78936767578125,290.5909118652344,293.1499938964844,293.1499938964844,283.1499938964844,19400.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463500052690506,1.0,0.0,0.0,1.671808838844299,1.6718159914016724,1.864947734020461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3601.701904296875,0.0,187.92630004882807,1895.4371337890625,0.0,406.6990661621094,0.4467725753784179,1.0,0.0,3.0,1.0,0.0
12296580,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126641750335692,0.1929917186498642,0.17371466755867,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.867321789264679,0.1661459803581237,0.1578137874603271,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952794313430786,0.269150972366333,0.1741764992475509,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084014058113098,0.1331201493740081,0.126625582575798,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8017659783363342,0.1296916753053665,0.586276113986969,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.16424560546875,285.16717529296875,1.0,0.2708564400672912,1.0,1.0,0.0,1.0,-1.4625391960144043,1.462537407875061,1.7661697029325296e-06,1.1189533472061155,0.6559926867485046,0.6559926867485046,0.0,30.323686599731445,25.0,11005.5400390625,-0.0,253.87109375,1.0,283.1499938964844,284.7663269042969,289.82666015625,290.6318664550781,293.1499938964844,293.1499938964844,283.1499938964844,19278.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640421867370605,1.0,0.0,0.0,1.6191186904907229,1.6191256046295166,1.749245654991683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.842529296875,0.0,174.30252075195312,1895.4371337890625,0.0,408.0299072265625,0.4358441531658172,1.0,0.0,3.0,1.0,0.0
12296640,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126641750335692,0.1929917186498642,0.17371466755867,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.867321789264679,0.1661459803581237,0.1578137874603271,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952794313430786,0.269150972366333,0.1741764992475509,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084014058113098,0.1331201493740081,0.126625582575798,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8017659783363342,0.1296916753053665,0.586276113986969,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.16424560546875,285.16717529296875,1.0,0.2708564400672912,1.0,1.0,0.0,1.0,-1.4625391960144043,1.462537407875061,1.7661697029325296e-06,1.1189533472061155,0.6559926867485046,0.6559926867485046,0.0,30.323686599731445,25.0,11005.5400390625,-0.0,253.87109375,1.0,283.1499938964844,284.7663269042969,289.82666015625,290.6318664550781,293.1499938964844,293.1499938964844,283.1499938964844,19278.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640421867370605,1.0,0.0,0.0,1.6191186904907229,1.6191256046295166,1.749245654991683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.842529296875,0.0,174.30252075195312,1895.4371337890625,0.0,408.0299072265625,0.4358441531658172,1.0,0.0,3.0,1.0,0.0
12296700,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.9150760769844056,0.1936636120080948,0.1742982119321823,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.8686222434043884,0.1662982553243637,0.1579487919807434,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.9950157403945924,0.2689222693443298,0.1733623296022415,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.8095488548278809,0.1332161426544189,0.1267082095146179,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.8020290732383728,0.1293481290340423,0.5847154855728149,285.18804931640625,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.164794921875,285.1917724609375,1.0,0.2701441943645477,1.0,1.0,0.0,1.0,-1.4606575965881348,1.4606558084487915,1.7620461676415289e-06,1.1175100803375244,0.651534914970398,0.651534914970398,0.0,30.179553985595703,25.0,11014.2724609375,-0.0,252.7265014648437,1.0,283.1499938964844,284.7943420410156,289.8455810546875,290.6528625488281,293.1499938964844,293.1499938964844,283.1499938964844,19230.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645995497703552,1.0,0.0,0.0,1.5941590070724487,1.5941656827926636,1.695729849870986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3632.907958984375,0.0,168.13491821289062,1895.4371337890625,0.0,409.4026184082031,0.430719256401062,1.0,0.0,3.0,1.0,0.0
12296760,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.9221842885017396,0.1943578571081161,0.1748923063278198,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.8737525343894958,0.166459321975708,0.1580771207809448,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.9936947226524352,0.2693200707435608,0.1695957481861114,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8141134977340698,0.1333206743001938,0.1267831921577453,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8058580756187439,0.1290120184421539,0.5830948352813721,285.20819091796875,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1675720214844,285.211181640625,1.0,0.268541157245636,1.0,1.0,0.0,1.0,-1.4551502466201782,1.455148458480835,1.7498441593488678e-06,1.11311936378479,0.646920919418335,0.646920919418335,0.0,29.57691764831543,28.0,11000.171875,-0.0,248.9474639892578,1.0,283.1499938964844,284.81744384765625,289.8633728027344,290.6717834472656,293.1499938964844,293.1499938964844,283.1499938964844,19158.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465204507112503,1.0,0.0,0.0,1.571130633354187,1.571137309074402,1.6470926311740186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3632.715576171875,0.0,162.49713134765625,1895.4371337890625,0.0,410.8977661132813,0.425944834947586,1.0,0.0,3.0,1.0,0.0
12296820,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276626706123352,0.1958142518997192,0.1761678606271743,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.876705527305603,0.1668228209018707,0.1583975255489349,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930040836334229,0.2711091935634613,0.1677960008382797,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166189789772034,0.1335717737674713,0.1269975453615188,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066796064376831,0.1284015923738479,0.5802176594734192,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.267955482006073,1.0,1.0,0.0,1.0,-1.4517022371292114,1.4517005681991575,1.742077074595727e-06,1.1102170944213867,0.6385585069656372,0.6385585069656372,0.0,29.27787399291992,31.0,11005.9833984375,-0.0,246.7896881103516,1.0,283.1499938964844,284.864990234375,289.8941955566406,290.7034912109375,293.1499938964844,293.1499938964844,283.1499938964844,19046.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46588134765625,1.0,0.0,0.0,1.5273165702819824,1.5273231267929075,1.556508664180001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.404296875,0.0,152.2275390625,1895.4371337890625,0.0,412.57708740234375,0.4169747233390808,1.0,0.0,3.0,1.0,0.0
12296880,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276626706123352,0.1958142518997192,0.1761678606271743,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.876705527305603,0.1668228209018707,0.1583975255489349,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930040836334229,0.2711091935634613,0.1677960008382797,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166189789772034,0.1335717737674713,0.1269975453615188,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066796064376831,0.1284015923738479,0.5802176594734192,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.2519836425781,1.0,0.267955482006073,1.0,1.0,0.0,1.0,-1.4517022371292114,1.4517005681991575,1.742077074595727e-06,1.1102170944213867,0.6385585069656372,0.6385585069656372,0.0,29.27787399291992,31.0,11005.9833984375,-0.0,246.7896881103516,1.0,283.1499938964844,284.864990234375,289.8941955566406,290.7034912109375,293.1499938964844,293.1499938964844,283.1499938964844,19046.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46588134765625,1.0,0.0,0.0,1.5273165702819824,1.5273231267929075,1.556508664180001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.404296875,0.0,152.2275390625,1895.4371337890625,0.0,412.57708740234375,0.4169747233390808,1.0,0.0,3.0,1.0,0.0
12296940,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272447824478148,0.1973722726106643,0.1775509715080261,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747831583023071,0.1672457605600357,0.1587927937507629,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937810897827148,0.2724155783653259,0.169828251004219,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.8148745894432068,0.1338788866996765,0.1272845864295959,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030456304550171,0.1278565376996994,0.5777578353881836,285.29412841796875,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686706185340881,1.0,1.0,0.0,1.0,-1.4536662101745603,1.4536644220352173,1.7463070207668352e-06,1.1116820573806765,0.6311260461807251,0.6311260461807251,0.0,29.5752182006836,34.0,11048.6318359375,-0.0,248.3328094482422,1.0,283.1499938964844,284.9166564941406,289.9250793457031,290.736572265625,293.1499938964844,293.1499938964844,283.1499938964844,18931.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661759734153747,1.0,0.0,0.0,1.4881221055984497,1.488128423690796,1.4776465206978173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.109619140625,0.0,143.3968048095703,1895.4371337890625,0.0,413.3102111816406,0.4089708924293518,1.0,0.0,3.0,1.0,0.0
12297000,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272447824478148,0.1973722726106643,0.1775509715080261,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747831583023071,0.1672457605600357,0.1587927937507629,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937810897827148,0.2724155783653259,0.169828251004219,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.8148745894432068,0.1338788866996765,0.1272845864295959,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030456304550171,0.1278565376996994,0.5777578353881836,285.29412841796875,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686706185340881,1.0,1.0,0.0,1.0,-1.4536662101745603,1.4536644220352173,1.7463070207668352e-06,1.1116820573806765,0.6311260461807251,0.6311260461807251,0.0,29.5752182006836,34.0,11048.6318359375,-0.0,248.3328094482422,1.0,283.1499938964844,284.9166564941406,289.9250793457031,290.736572265625,293.1499938964844,293.1499938964844,283.1499938964844,18931.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661759734153747,1.0,0.0,0.0,1.4881221055984497,1.488128423690796,1.4776465206978173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.109619140625,0.0,143.3968048095703,1895.4371337890625,0.0,413.3102111816406,0.4089708924293518,1.0,0.0,3.0,1.0,0.0
12297060,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225168824195862,0.1990289688110351,0.1790386438369751,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693392276763916,0.1677280217409134,0.1592599600553512,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9954342842102052,0.2727333307266235,0.1746661067008972,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099533319473267,0.1342403143644333,0.1276390999555587,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961140275001526,0.1273465454578399,0.5755614042282104,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704776525497436,1.0,1.0,0.0,1.0,-1.459607720375061,1.4596059322357178,1.759354063324281e-06,1.116318941116333,0.624657154083252,0.624657154083252,0.0,30.33185577392578,25.0,11117.64453125,-0.0,252.6692047119141,1.0,283.1499938964844,284.9696960449219,289.9584655761719,290.7740783691406,293.1499938964844,293.1499938964844,283.1499938964844,18813.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668822586536407,1.0,0.0,0.0,1.4537076950073242,1.4537138938903809,1.410092522746709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.35546875,0.0,135.9055633544922,1895.4371337890625,0.0,415.0730590820313,0.4019495546817779,1.0,0.0,3.0,1.0,0.0
12297120,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225168824195862,0.1990289688110351,0.1790386438369751,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8693392276763916,0.1677280217409134,0.1592599600553512,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9954342842102052,0.2727333307266235,0.1746661067008972,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099533319473267,0.1342403143644333,0.1276390999555587,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961140275001526,0.1273465454578399,0.5755614042282104,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704776525497436,1.0,1.0,0.0,1.0,-1.459607720375061,1.4596059322357178,1.759354063324281e-06,1.116318941116333,0.624657154083252,0.624657154083252,0.0,30.33185577392578,25.0,11117.64453125,-0.0,252.6692047119141,1.0,283.1499938964844,284.9696960449219,289.9584655761719,290.7740783691406,293.1499938964844,293.1499938964844,283.1499938964844,18813.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668822586536407,1.0,0.0,0.0,1.4537076950073242,1.4537138938903809,1.410092522746709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.35546875,0.0,135.9055633544922,1895.4371337890625,0.0,415.0730590820313,0.4019495546817779,1.0,0.0,3.0,1.0,0.0
12297180,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.933949649333954,0.2007485479116439,0.1805438250303268,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.8770315647125244,0.1682417243719101,0.1597130298614502,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936292171478271,0.2733985781669616,0.1694206297397613,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.8167473077774048,0.134629800915718,0.1279753297567367,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.801342785358429,0.1268399208784103,0.5731541514396667,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681994140148163,1.0,1.0,0.0,1.0,-1.453185796737671,1.4531840085983276,1.7451674239055135e-06,1.111221194267273,0.6190028786659241,0.6190028786659241,0.0,29.51140022277832,28.0,11124.451171875,-0.0,247.9756622314453,1.0,283.1499938964844,285.0123291015625,289.99200439453125,290.81170654296875,293.1499938964844,293.1499938964844,283.1499938964844,18704.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683257043361664,1.0,0.0,0.0,1.4238518476486206,1.423857808113098,1.352767071693961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.087158203125,0.0,129.61582946777344,1895.4371337890625,0.0,418.69927978515625,0.3958725035190582,1.0,0.0,3.0,1.0,0.0
12297240,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.933949649333954,0.2007485479116439,0.1805438250303268,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.8770315647125244,0.1682417243719101,0.1597130298614502,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936292171478271,0.2733985781669616,0.1694206297397613,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.8167473077774048,0.134629800915718,0.1279753297567367,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.801342785358429,0.1268399208784103,0.5731541514396667,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2681994140148163,1.0,1.0,0.0,1.0,-1.453185796737671,1.4531840085983276,1.7451674239055135e-06,1.111221194267273,0.6190028786659241,0.6190028786659241,0.0,29.51140022277832,28.0,11124.451171875,-0.0,247.9756622314453,1.0,283.1499938964844,285.0123291015625,289.99200439453125,290.81170654296875,293.1499938964844,293.1499938964844,283.1499938964844,18704.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683257043361664,1.0,0.0,0.0,1.4238518476486206,1.423857808113098,1.352767071693961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.087158203125,0.0,129.61582946777344,1895.4371337890625,0.0,418.69927978515625,0.3958725035190582,1.0,0.0,3.0,1.0,0.0
12297300,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.9384537935256958,0.201625570654869,0.1813148558139801,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.879925012588501,0.1685097217559814,0.1599520146846771,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.9929119348526,0.274529367685318,0.167563185095787,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8192282915115356,0.1348366290330886,0.1281562596559524,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8030495643615723,0.1266052275896072,0.5720151662826538,285.3968200683594,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.19677734375,285.399658203125,1.0,0.2677607834339142,1.0,1.0,0.0,1.0,-1.4510127305984497,1.4510109424591064,1.7402543335265364e-06,1.1093685626983645,0.6165186166763306,0.6165186166763306,0.0,29.22892951965332,28.0,11126.16796875,-0.0,246.3857269287109,1.0,283.1499938964844,285.02996826171875,290.00640869140625,290.82684326171875,293.1499938964844,293.1499938964844,283.1499938964844,18667.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468973308801651,1.0,0.0,0.0,1.4099433422088623,1.4099493026733398,1.3264678955238196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.17529296875,0.0,126.79994201660156,1895.4371337890625,0.0,420.3365478515625,0.3930934071540832,1.0,0.0,3.0,1.0,0.0
12297360,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9407920837402344,0.202520415186882,0.1821064800024032,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137268066406,0.8810452818870544,0.1687877476215362,0.1602073758840561,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.992717444896698,0.2756455838680267,0.16707743704319,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.8201756477355957,0.1350532472133636,0.1283539086580276,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.8031441569328308,0.1263867020606994,0.5709876418113708,285.4140930175781,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.2013854980469,285.4170837402344,1.0,0.2676745951175689,1.0,1.0,0.0,1.0,-1.4506888389587402,1.450687050819397,1.7394697806594197e-06,1.1090399026870728,0.6140363216400146,0.6140363216400146,0.0,29.15928077697754,31.0,11143.56640625,-0.0,246.0812225341797,1.0,283.1499938964844,285.0491943359375,290.01983642578125,290.84149169921875,293.1499938964844,293.1499938964844,283.1499938964844,18608.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694612622261047,1.0,0.0,0.0,1.3977925777435305,1.3977984189987185,1.3037035273555378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.22314453125,0.0,124.29898071289062,1895.4371337890625,0.0,421.5744323730469,0.3905991315841675,1.0,0.0,3.0,1.0,0.0
12297420,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.9414752125740052,0.2043729573488235,0.1837555021047592,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799492716789246,0.1693777590990066,0.1607617735862732,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933515787124634,0.277388721704483,0.1686890125274658,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192206621170044,0.1355174928903579,0.1287908107042312,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003157377243042,0.1259835809469223,0.5691707730293274,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544677734375,1.0,0.2684678435325622,1.0,1.0,0.0,1.0,-1.4536097049713137,1.4536079168319702,1.7457662124797937e-06,1.1112276315689087,0.6099718809127808,0.6099718809127808,0.0,29.41608047485352,34.0,11201.115234375,-0.0,247.9159240722656,1.0,283.1499938964844,285.0892639160156,290.04736328125,290.8724365234375,293.1499938964844,293.1499938964844,283.1499938964844,18511.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4703311622142792,1.0,0.0,0.0,1.3758562803268433,1.3758621215820312,1.2631053891709598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.99658203125,0.0,119.8991928100586,1895.4371337890625,0.0,423.7903137207031,0.3861348032951355,1.0,0.0,3.0,1.0,0.0
