time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297480,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.9414752125740052,0.2043729573488235,0.1837555021047592,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.8799492716789246,0.1693777590990066,0.1607617735862732,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933515787124634,0.277388721704483,0.1686890125274658,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192206621170044,0.1355174928903579,0.1287908107042312,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003157377243042,0.1259835809469223,0.5691707730293274,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544677734375,1.0,0.2684678435325622,1.0,1.0,0.0,1.0,-1.4536097049713137,1.4536079168319702,1.7457662124797937e-06,1.1112276315689087,0.6099718809127808,0.6099718809127808,0.0,29.41608047485352,34.0,11201.115234375,-0.0,247.9159240722656,1.0,283.1499938964844,285.0892639160156,290.04736328125,290.8724365234375,293.1499938964844,293.1499938964844,283.1499938964844,18511.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4703311622142792,1.0,0.0,0.0,1.3758562803268433,1.3758621215820312,1.2631053891709598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.99658203125,0.0,119.8991928100586,1895.4371337890625,0.0,423.7903137207031,0.3861348032951355,1.0,0.0,3.0,1.0,0.0
12297540,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.9376195073127748,0.2063065022230148,0.1854934096336364,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750898241996765,0.1700130701065063,0.1613749563694,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949730634689332,0.2781142294406891,0.1732328087091446,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149987459182739,0.1360219568014145,0.1292820125818252,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940309047698975,0.1256004869937896,0.5675519704818726,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935607910156,1.0,0.2703681290149688,1.0,1.0,0.0,1.0,-1.4605313539505005,1.4605296850204468,1.760940676831524e-06,1.116602063179016,0.6068276762962341,0.6068276762962341,0.0,30.141429901123047,37.0,11286.625,-0.0,252.5806121826172,1.0,283.1499938964844,285.12969970703125,290.0770568847656,290.9076232910156,293.1499938964844,293.1499938964844,283.1499938964844,18415.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716768860816955,1.0,0.0,0.0,1.3580849170684814,1.35809063911438,1.2306860242006226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.817626953125,0.0,116.3664321899414,1895.4371337890625,0.0,427.2416076660156,0.3824805617332458,1.0,0.0,3.0,1.0,0.0
12297600,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.9376195073127748,0.2063065022230148,0.1854934096336364,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.8750898241996765,0.1700130701065063,0.1613749563694,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949730634689332,0.2781142294406891,0.1732328087091446,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8149987459182739,0.1360219568014145,0.1292820125818252,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940309047698975,0.1256004869937896,0.5675519704818726,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935607910156,1.0,0.2703681290149688,1.0,1.0,0.0,1.0,-1.4605313539505005,1.4605296850204468,1.760940676831524e-06,1.116602063179016,0.6068276762962341,0.6068276762962341,0.0,30.141429901123047,37.0,11286.625,-0.0,252.5806121826172,1.0,283.1499938964844,285.12969970703125,290.0770568847656,290.9076232910156,293.1499938964844,293.1499938964844,283.1499938964844,18415.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716768860816955,1.0,0.0,0.0,1.3580849170684814,1.35809063911438,1.2306860242006226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.817626953125,0.0,116.3664321899414,1895.4371337890625,0.0,427.2416076660156,0.3824805617332458,1.0,0.0,3.0,1.0,0.0
12297660,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9315195083618164,0.2086366266012191,0.1874839961528778,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685651421546936,0.171031191945076,0.1622326970100402,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9967864155769348,0.2780714929103851,0.1793863326311111,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092271089553833,0.1369062513113021,0.130013957619667,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862724661827087,0.1255647987127304,0.5669329762458801,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732050120830536,1.0,1.0,0.0,1.0,-1.471471071243286,1.4714692831039429,1.7851676830105134e-06,1.125162959098816,0.6046348214149475,0.6046348214149475,0.0,31.202571868896484,25.0,11400.0986328125,-0.0,259.8233947753906,1.0,283.1499938964844,285.1697692871094,290.10809326171875,290.9464416503906,293.1499938964844,293.1499938964844,283.1499938964844,18318.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739634096622467,1.0,0.0,0.0,1.344515085220337,1.3445208072662354,1.2062152165981388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.61376953125,0.0,113.65713500976562,1895.4371337890625,0.0,433.1709289550781,0.379634141921997,1.0,0.0,3.0,1.0,0.0
12297720,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9315195083618164,0.2086366266012191,0.1874839961528778,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685651421546936,0.171031191945076,0.1622326970100402,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9967864155769348,0.2780714929103851,0.1793863326311111,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092271089553833,0.1369062513113021,0.130013957619667,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862724661827087,0.1255647987127304,0.5669329762458801,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732050120830536,1.0,1.0,0.0,1.0,-1.471471071243286,1.4714692831039429,1.7851676830105134e-06,1.125162959098816,0.6046348214149475,0.6046348214149475,0.0,31.202571868896484,25.0,11400.0986328125,-0.0,259.8233947753906,1.0,283.1499938964844,285.1697692871094,290.10809326171875,290.9464416503906,293.1499938964844,293.1499938964844,283.1499938964844,18318.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739634096622467,1.0,0.0,0.0,1.344515085220337,1.3445208072662354,1.2062152165981388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.61376953125,0.0,113.65713500976562,1895.4371337890625,0.0,433.1709289550781,0.379634141921997,1.0,0.0,3.0,1.0,0.0
12297780,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.950125515460968,0.2114330232143402,0.1898608058691024,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825763463973999,0.1725592613220214,0.1635252833366394,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940508008003236,0.2795893549919128,0.1705651134252548,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.8218221664428711,0.1383074969053268,0.1311849653720855,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976353764533997,0.1260419487953186,0.5683253407478333,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.270696222782135,1.0,1.0,0.0,1.0,-1.4683762788772583,1.468374490737915,1.7782439272195916e-06,1.1226943731307983,0.6032180190086365,0.6032180190086365,0.0,29.920679092407227,43.0,11445.8486328125,-0.0,255.3089904785156,1.0,283.1499938964844,285.19708251953125,290.13787841796875,290.9839782714844,293.1499938964844,293.1499938964844,283.1499938964844,18230.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771265983581543,1.0,0.0,0.0,1.3348716497421265,1.3348772525787354,1.1889743234405617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.75537109375,0.0,111.70445251464844,1895.4371337890625,0.0,441.511474609375,0.3775534629821777,1.0,0.0,3.0,1.0,0.0
12297840,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.950125515460968,0.2114330232143402,0.1898608058691024,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825763463973999,0.1725592613220214,0.1635252833366394,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940508008003236,0.2795893549919128,0.1705651134252548,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.8218221664428711,0.1383074969053268,0.1311849653720855,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976353764533997,0.1260419487953186,0.5683253407478333,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.270696222782135,1.0,1.0,0.0,1.0,-1.4683762788772583,1.468374490737915,1.7782439272195916e-06,1.1226943731307983,0.6032180190086365,0.6032180190086365,0.0,29.920679092407227,43.0,11445.8486328125,-0.0,255.3089904785156,1.0,283.1499938964844,285.19708251953125,290.13787841796875,290.9839782714844,293.1499938964844,293.1499938964844,283.1499938964844,18230.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771265983581543,1.0,0.0,0.0,1.3348716497421265,1.3348772525787354,1.1889743234405617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.75537109375,0.0,111.70445251464844,1895.4371337890625,0.0,441.511474609375,0.3775534629821777,1.0,0.0,3.0,1.0,0.0
12297900,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.9502326846122742,0.2129454612731933,0.191188246011734,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8820699453353882,0.1734625846147537,0.1643414199352264,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.9945808053016664,0.2814225256443023,0.1720681935548782,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.8215956687927246,0.1391529589891433,0.131945252418518,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.796579122543335,0.1264474689960479,0.5699187517166138,285.570068359375,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2352294921875,285.5733642578125,1.0,0.2727017700672149,1.0,1.0,0.0,1.0,-1.475561499595642,1.4755597114562988,1.7940533325599972e-06,1.128143072128296,0.6028327345848083,0.6028327345848083,0.0,30.24521827697754,43.0,11504.5234375,-0.0,259.1573791503906,1.0,283.1499938964844,285.2094421386719,290.1499328613281,290.99859619140625,293.1499938964844,293.1499938964844,283.1499938964844,18201.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4785811007022857,1.0,0.0,0.0,1.3309050798416138,1.3309106826782229,1.1819187051287373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.944091796875,0.0,110.92545318603516,1895.4371337890625,0.0,445.40130615234375,0.3767185509204864,1.0,0.0,3.0,1.0,0.0
12297960,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.9417195320129396,0.2145384103059768,0.192615121603012,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.8743756413459778,0.1744497716426849,0.1652721613645553,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.9967138767242432,0.28241166472435,0.1791079193353653,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.8151907920837402,0.1400825679302215,0.1328223198652267,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.7890734672546387,0.1269438564777374,0.5721266865730286,285.5932006835937,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2421875,285.5978088378906,1.0,0.2764704823493957,1.0,1.0,0.0,1.0,-1.490539789199829,1.4905378818511963,1.8277610251971053e-06,1.139939308166504,0.6026744842529297,0.6026744842529297,0.0,31.500280380249023,46.0,11619.548828125,-0.0,268.75177001953125,1.0,283.1499938964844,285.2313537597656,290.16192626953125,291.0149841308594,293.1499938964844,293.1499938964844,283.1499938964844,18146.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799575507640838,1.0,0.0,0.0,1.32868492603302,1.328690528869629,1.1779786746046741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.32861328125,0.0,110.3878173828125,1895.4371337890625,0.0,449.1145935058594,0.3761436939239502,1.0,0.0,3.0,1.0,0.0
12298020,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301565289497375,0.2179276794195175,0.195653811097145,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.864087700843811,0.1766247153282165,0.1673275083303451,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988462328910828,0.282371461391449,0.1895301789045334,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063838481903076,0.1421378254890442,0.1347672939300537,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787491083145142,0.1281024515628814,0.5773846507072449,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824994921684265,1.0,1.0,0.0,1.0,-1.5178189277648926,1.5178170204162598,1.890361545520136e-06,1.1615726947784424,0.6034801602363586,0.6034801602363586,0.0,33.62033462524414,49.0,11852.53515625,-0.0,286.2545471191406,1.0,283.1499938964844,285.2767639160156,290.19097900390625,291.056396484375,293.1499938964844,293.1499938964844,283.1499938964844,18040.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835410416126251,1.0,0.0,0.0,1.3275361061096191,1.3275415897369385,1.1759425433410797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.087158203125,0.0,109.89828491210938,1895.4371337890625,0.0,458.9307861328125,0.3756164610385895,1.0,0.0,3.0,1.0,0.0
12298080,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301565289497375,0.2179276794195175,0.195653811097145,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.864087700843811,0.1766247153282165,0.1673275083303451,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988462328910828,0.282371461391449,0.1895301789045334,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063838481903076,0.1421378254890442,0.1347672939300537,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787491083145142,0.1281024515628814,0.5773846507072449,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824994921684265,1.0,1.0,0.0,1.0,-1.5178189277648926,1.5178170204162598,1.890361545520136e-06,1.1615726947784424,0.6034801602363586,0.6034801602363586,0.0,33.62033462524414,49.0,11852.53515625,-0.0,286.2545471191406,1.0,283.1499938964844,285.2767639160156,290.19097900390625,291.056396484375,293.1499938964844,293.1499938964844,283.1499938964844,18040.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835410416126251,1.0,0.0,0.0,1.3275361061096191,1.3275415897369385,1.1759425433410797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.087158203125,0.0,109.89828491210938,1895.4371337890625,0.0,458.9307861328125,0.3756164610385895,1.0,0.0,3.0,1.0,0.0
12298140,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174782633781432,0.2215080559253692,0.1988962143659591,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8533046841621399,0.1790097504854202,0.1696107685565948,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959666728973388,0.2813605964183807,0.1972334682941436,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965572476387024,0.1444023996591568,0.1369382590055465,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679811716079712,0.1294286847114563,0.5835179090499878,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888558208942413,1.0,1.0,0.0,1.0,-1.54401695728302,1.5440149307250977,1.9517565306159668e-06,1.1823374032974243,0.6053577065467834,0.6053577065467834,0.0,36.05358123779297,52.0,12086.7998046875,-0.0,304.5899658203125,1.0,283.1499938964844,285.3150634765625,290.2218322753906,291.1017761230469,293.1499938964844,293.1499938964844,283.1499938964844,17935.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885494410991668,1.0,0.0,0.0,1.3310067653656006,1.3310123682022097,1.1820993250921677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.44775390625,0.0,110.2194366455078,1895.4371337890625,0.0,473.0195007324219,0.3759655058383941,1.0,0.0,3.0,1.0,0.0
12298200,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174782633781432,0.2215080559253692,0.1988962143659591,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8533046841621399,0.1790097504854202,0.1696107685565948,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959666728973388,0.2813605964183807,0.1972334682941436,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965572476387024,0.1444023996591568,0.1369382590055465,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679811716079712,0.1294286847114563,0.5835179090499878,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888558208942413,1.0,1.0,0.0,1.0,-1.54401695728302,1.5440149307250977,1.9517565306159668e-06,1.1823374032974243,0.6053577065467834,0.6053577065467834,0.0,36.05358123779297,52.0,12086.7998046875,-0.0,304.5899658203125,1.0,283.1499938964844,285.3150634765625,290.2218322753906,291.1017761230469,293.1499938964844,293.1499938964844,283.1499938964844,17935.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885494410991668,1.0,0.0,0.0,1.3310067653656006,1.3310123682022097,1.1820993250921677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.44775390625,0.0,110.2194366455078,1895.4371337890625,0.0,473.0195007324219,0.3759655058383941,1.0,0.0,3.0,1.0,0.0
12298260,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.900001049041748,0.2251945883035659,0.2022889107465744,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8383564949035645,0.1815301328897476,0.172077789902687,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.976706087589264,0.2814700603485107,0.197093054652214,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822815775871277,0.1468085497617721,0.1392968893051147,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534487247467041,0.1308880001306533,0.5904565453529358,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950118482112884,1.0,1.0,0.0,1.0,-1.5617024898529053,1.561700463294983,1.993775185837876e-06,1.1962255239486694,0.6080848574638367,0.6080848574638367,0.0,39.34358596801758,55.0,12276.03515625,-0.0,321.788330078125,1.0,283.1499938964844,285.3384704589844,290.24920654296875,291.1430969238281,293.1499938964844,293.1499938964844,283.1499938964844,17841.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4943573772907257,1.0,0.0,0.0,1.3385837078094482,1.3385893106460571,1.195596155412204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.236572265625,0.0,111.29206848144533,1895.4371337890625,0.0,489.9143371582031,0.377125084400177,1.0,0.0,3.0,1.0,0.0
12298320,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.900001049041748,0.2251945883035659,0.2022889107465744,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7201232910156,0.8383564949035645,0.1815301328897476,0.172077789902687,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.976706087589264,0.2814700603485107,0.197093054652214,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822815775871277,0.1468085497617721,0.1392968893051147,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534487247467041,0.1308880001306533,0.5904565453529358,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950118482112884,1.0,1.0,0.0,1.0,-1.5617024898529053,1.561700463294983,1.993775185837876e-06,1.1962255239486694,0.6080848574638367,0.6080848574638367,0.0,39.34358596801758,55.0,12276.03515625,-0.0,321.788330078125,1.0,283.1499938964844,285.3384704589844,290.24920654296875,291.1430969238281,293.1499938964844,293.1499938964844,283.1499938964844,17841.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4943573772907257,1.0,0.0,0.0,1.3385837078094482,1.3385893106460571,1.195596155412204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.236572265625,0.0,111.29206848144533,1895.4371337890625,0.0,489.9143371582031,0.377125084400177,1.0,0.0,3.0,1.0,0.0
12298380,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.8897881507873535,0.2283714264631271,0.2051976770162582,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.8292366862297058,0.1837473064661026,0.174233004450798,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.9626650214195251,0.282408058643341,0.1976870894432068,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.773615300655365,0.1489314138889312,0.1413652151823043,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.7446191310882568,0.1322298645973205,0.5967498421669006,285.7431335449219,285.5133056640625,293.5507507324219,287.2402648925781,293.5487365722656,297.2854309082031,285.7452087402344,1.0,0.3001634180545807,1.0,1.0,0.0,1.0,-1.5785329341888428,1.5785309076309204,2.0343084088381147e-06,1.2094533443450928,0.6111842393875122,0.6111842393875122,0.0,41.926856994628906,55.0,12450.4482421875,-0.0,336.9593811035156,1.0,283.1499938964844,285.3548278808594,290.2684936523437,291.1736145019531,293.1499938964844,293.1499938964844,283.1499938964844,17767.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4991122484207153,1.0,0.0,0.0,1.3478405475616455,1.3478461503982544,1.2121894599204097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.121337890625,0.0,112.7281265258789,1895.4371337890625,0.0,504.2066955566406,0.3786714673042297,1.0,0.0,3.0,1.0,0.0
12298440,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.888091504573822,0.2289880812168121,0.2057613283395767,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.8277201056480408,0.1841823905706405,0.1746548414230346,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74737548828125,0.960161566734314,0.2826355397701263,0.1978424489498138,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467041015625,0.7721922397613525,0.1493478119373321,0.14177006483078,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.7431639432907104,0.1324984729290008,0.5980051159858704,285.7472229003906,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2876892089844,285.7492980957031,1.0,0.301147997379303,1.0,1.0,0.0,1.0,-1.581895351409912,1.5818933248519895,2.042469304797123e-06,1.2120963335037231,0.6117038726806641,0.6117038726806641,0.0,42.409942626953125,58.0,12485.4833984375,-0.0,339.9375915527344,1.0,283.1499938964844,285.3575744628906,290.2720031738281,291.1792907714844,293.1499938964844,293.1499938964844,283.1499938964844,17751.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4999932050704956,1.0,0.0,0.0,1.3500205278396606,1.35002601146698,1.2161136453414656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.43017578125,0.0,113.07183074951172,1895.4371337890625,0.0,506.9013977050781,0.3790402710437774,1.0,0.0,3.0,1.0,0.0
12298500,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598571777344,0.8832085132598877,0.2309293895959854,0.2075346410274505,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.8233351707458496,0.1855610162019729,0.1759901344776153,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.760009765625,0.9526615738868712,0.2834061086177826,0.198378711938858,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.768125593662262,0.1506664156913757,0.1430509388446808,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591857910156,0.7389881610870361,0.133358433842659,0.6020181775093079,285.7598876953125,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.294677734375,285.7618713378906,1.0,0.3042209446430206,1.0,1.0,0.0,1.0,-1.5926265716552734,1.592624545097351,2.0686529751401395e-06,1.220530986785889,0.6139082312583923,0.6139082312583923,0.0,43.902931213378906,58.0,12596.4521484375,-0.0,349.3882141113281,1.0,283.1499938964844,285.3659362792969,290.2828674316406,291.1968688964844,293.1499938964844,293.1499938964844,283.1499938964844,17711.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5026943683624268,1.0,0.0,0.0,1.3570131063461304,1.3570187091827393,1.2287442530123374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.640869140625,0.0,114.21372985839844,1895.4371337890625,0.0,515.2562255859375,0.3802610635757446,1.0,0.0,3.0,1.0,0.0
12298560,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.8788741827011108,0.2329006195068359,0.2093338966369629,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716064453125,0.8193981647491455,0.1869752556085586,0.1773580014705658,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77197265625,0.9456202387809752,0.2842536568641662,0.198978453874588,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713623046875,0.7645571231842041,0.1520174443721771,0.1443616449832916,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.7352895140647888,0.1342533528804779,0.60618656873703,285.7718200683594,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.30157470703125,285.773681640625,1.0,0.3073019981384277,1.0,1.0,0.0,1.0,-1.6037266254425049,1.6037245988845823,2.095959189318819e-06,1.2292547225952148,0.6162270307540894,0.6162270307540894,0.0,45.37901306152344,61.0,12712.5859375,-0.0,359.1011047363281,1.0,283.1499938964844,285.3731994628906,290.2937927246094,291.21466064453125,293.1499938964844,293.1499938964844,283.1499938964844,17660.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5053516030311584,1.0,0.0,0.0,1.365335464477539,1.365341067314148,1.2438620444754633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.145751953125,0.0,115.57732391357422,1895.4371337890625,0.0,523.6133422851562,0.3817116022109985,1.0,0.0,3.0,1.0,0.0
12298620,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715096712112427,0.2369263172149658,0.2130060493946075,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125346899032593,0.1899059414863586,0.1801888346672058,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328067302703856,0.286105215549469,0.2003025710582733,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7586007714271545,0.1548113375902176,0.1470687985420227,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289888858795166,0.1361395418643951,0.6149559020996094,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3149719238281,285.79547119140625,1.0,0.3134956359863281,1.0,1.0,0.0,1.0,-1.6269015073776243,1.6268993616104126,2.1536975509661715e-06,1.247463345527649,0.6216390132904053,0.6216390132904053,0.0,48.3006477355957,64.0,12955.740234375,-0.0,379.3355712890625,1.0,283.1499938964844,285.38507080078125,290.3162841796875,291.2514038085937,293.1499938964844,293.1499938964844,283.1499938964844,17569.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106843709945679,1.0,0.0,0.0,1.384481430053711,1.3844871520996094,1.2789917036570841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.75390625,0.0,118.8341064453125,1895.4371337890625,0.0,540.8070678710938,0.3851407766342163,1.0,0.0,3.0,1.0,0.0
12298680,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715096712112427,0.2369263172149658,0.2130060493946075,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125346899032593,0.1899059414863586,0.1801888346672058,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328067302703856,0.286105215549469,0.2003025710582733,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7586007714271545,0.1548113375902176,0.1470687985420227,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289888858795166,0.1361395418643951,0.6149559020996094,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3149719238281,285.79547119140625,1.0,0.3134956359863281,1.0,1.0,0.0,1.0,-1.6269015073776243,1.6268993616104126,2.1536975509661715e-06,1.247463345527649,0.6216390132904053,0.6216390132904053,0.0,48.3006477355957,64.0,12955.740234375,-0.0,379.3355712890625,1.0,283.1499938964844,285.38507080078125,290.3162841796875,291.2514038085937,293.1499938964844,293.1499938964844,283.1499938964844,17569.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106843709945679,1.0,0.0,0.0,1.384481430053711,1.3844871520996094,1.2789917036570841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.75390625,0.0,118.8341064453125,1895.4371337890625,0.0,540.8070678710938,0.3851407766342163,1.0,0.0,3.0,1.0,0.0
12298740,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655475974082947,0.2410966753959655,0.2167900800704956,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066953420639038,0.1929725706577301,0.1831454634666443,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216336011886596,0.288104236125946,0.2017396390438079,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538856267929077,0.1577212512493133,0.1498856097459793,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238041758537292,0.1381459981203079,0.6242656707763672,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197396099567413,1.0,1.0,0.0,1.0,-1.6512781381607056,1.651275873184204,2.215489757873001e-06,1.2666065692901611,0.6279317140579224,0.6279317140579224,0.0,51.19834899902344,67.0,13214.2373046875,-0.0,400.6989135742188,1.0,283.1499938964844,285.3930969238281,290.3396301269531,291.2899475097656,293.1499938964844,293.1499938964844,283.1499938964844,17477.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516242265701294,1.0,0.0,0.0,1.407454252243042,1.4074599742889404,1.321788687391745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.25927734375,0.0,122.885986328125,1895.4371337890625,0.0,559.3422241210938,0.3893397152423858,1.0,0.0,3.0,1.0,0.0
12298800,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655475974082947,0.2410966753959655,0.2167900800704956,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066953420639038,0.1929725706577301,0.1831454634666443,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216336011886596,0.288104236125946,0.2017396390438079,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538856267929077,0.1577212512493133,0.1498856097459793,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238041758537292,0.1381459981203079,0.6242656707763672,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197396099567413,1.0,1.0,0.0,1.0,-1.6512781381607056,1.651275873184204,2.215489757873001e-06,1.2666065692901611,0.6279317140579224,0.6279317140579224,0.0,51.19834899902344,67.0,13214.2373046875,-0.0,400.6989135742188,1.0,283.1499938964844,285.3930969238281,290.3396301269531,291.2899475097656,293.1499938964844,293.1499938964844,283.1499938964844,17477.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516242265701294,1.0,0.0,0.0,1.407454252243042,1.4074599742889404,1.321788687391745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.25927734375,0.0,122.885986328125,1895.4371337890625,0.0,559.3422241210938,0.3893397152423858,1.0,0.0,3.0,1.0,0.0
12298860,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.862761378288269,0.2435293346643448,0.2189894020557403,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82257080078125,0.8038123846054077,0.1947509348392486,0.1848574876785278,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.9160946607589722,0.2892713844776153,0.2025796622037887,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8223876953125,0.7516893148422241,0.1593972146511078,0.1515070348978042,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.822265625,0.7212934494018555,0.1393191814422607,0.6297003626823425,285.8227233886719,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3354797363281,285.82403564453125,1.0,0.323261559009552,1.0,1.0,0.0,1.0,-1.6654539108276367,1.6654516458511353,2.251923660878674e-06,1.2777340412139893,0.6318827271461487,0.6318827271461487,0.0,52.81267166137695,67.0,13365.466796875,-0.0,413.1870727539063,1.0,283.1499938964844,285.3960266113281,290.35284423828125,291.3121032714844,293.1499938964844,293.1499938964844,283.1499938964844,17428.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5195066928863525,1.0,0.0,0.0,1.4218792915344238,1.4218850135803225,1.349021374608128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.8251953125,0.0,125.51033020019533,1895.4371337890625,0.0,570.52978515625,0.3920197486877441,1.0,0.0,3.0,1.0,0.0
12298920,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.8608085513114929,0.2454767525196075,0.220755785703659,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294982910156,0.8017547130584717,0.1961776614189148,0.1862306445837021,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.9120935797691344,0.2902096211910248,0.2032545804977417,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.7501519322395325,0.1607365906238556,0.1528020203113556,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.7194868922233582,0.1402648836374282,0.6340773701667786,285.82965087890625,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3412475585937,285.8308410644531,1.0,0.3260422646999359,1.0,1.0,0.0,1.0,-1.6768434047698977,1.676841139793396,2.2814624571765307e-06,1.2866718769073486,0.6350961327552795,0.6350961327552795,0.0,54.078758239746094,70.0,13488.1552734375,-0.0,423.27197265625,1.0,283.1499938964844,285.3974304199219,290.36328125,291.329833984375,293.1499938964844,293.1499938964844,283.1499938964844,17383.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221553444862366,1.0,0.0,0.0,1.434247374534607,1.4342530965805054,1.372592208781498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.546142578125,0.0,127.7873764038086,1895.4371337890625,0.0,579.7744750976562,0.3943215906620025,1.0,0.0,3.0,1.0,0.0
12298980,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569726347923279,0.2499802261590957,0.2248514741659164,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84344482421875,0.7976700067520142,0.1995106786489486,0.1894379407167434,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040988683700562,0.2924061119556427,0.2048338055610656,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471752762794495,0.1638523042201995,0.1558127105236053,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158377170562744,0.1424883157014846,0.6443606019020081,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.84454345703125,1.0,0.3324050605297088,1.0,1.0,0.0,1.0,-1.7034683227539062,1.7034659385681152,2.3514394342782907e-06,1.307556390762329,0.6431244015693665,0.6431244015693665,0.0,56.95671081542969,73.0,13776.8984375,-0.0,447.09423828125,1.0,283.1499938964844,285.39813232421875,290.38671875,291.3705139160156,293.1499938964844,293.1499938964844,283.1499938964844,17287.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5284402370452881,1.0,0.0,0.0,1.4648621082305908,1.4648680686950684,1.4318150931558193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.48193359375,0.0,133.60633850097656,1895.4371337890625,0.0,602.32373046875,0.4001025557518005,1.0,0.0,3.0,1.0,0.0
12299040,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569726347923279,0.2499802261590957,0.2248514741659164,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84344482421875,0.7976700067520142,0.1995106786489486,0.1894379407167434,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040988683700562,0.2924061119556427,0.2048338055610656,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471752762794495,0.1638523042201995,0.1558127105236053,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158377170562744,0.1424883157014846,0.6443606019020081,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.84454345703125,1.0,0.3324050605297088,1.0,1.0,0.0,1.0,-1.7034683227539062,1.7034659385681152,2.3514394342782907e-06,1.307556390762329,0.6431244015693665,0.6431244015693665,0.0,56.95671081542969,73.0,13776.8984375,-0.0,447.09423828125,1.0,283.1499938964844,285.39813232421875,290.38671875,291.3705139160156,293.1499938964844,293.1499938964844,283.1499938964844,17287.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5284402370452881,1.0,0.0,0.0,1.4648621082305908,1.4648680686950684,1.4318150931558193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.48193359375,0.0,133.60633850097656,1895.4371337890625,0.0,602.32373046875,0.4001025557518005,1.0,0.0,3.0,1.0,0.0
12299100,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8553119897842407,0.2522624135017395,0.2269290834665298,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.7958974838256836,0.2012218981981277,0.1910842508077621,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.9006212949752808,0.2935357689857483,0.2056455463171005,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.7459193468093872,0.1654461622238159,0.1573521941900253,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.7142196297645569,0.1436364948749542,0.6496677398681641,285.8495483398437,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.36016845703125,285.8504638671875,1.0,0.3356078267097473,1.0,1.0,0.0,1.0,-1.7171342372894287,1.7171318531036377,2.387858785368735e-06,1.318270564079285,0.6474885940551758,0.6474885940551758,0.0,58.39830017089844,73.0,13926.3427734375,-0.0,459.4796752929688,1.0,283.1499938964844,285.3971862792969,290.3982849121094,291.3910217285156,293.1499938964844,293.1499938964844,283.1499938964844,17241.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5317087173461914,1.0,0.0,0.0,1.481520652770996,1.4815266132354736,1.464565571041021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.6376953125,0.0,136.87571716308594,1895.4371337890625,0.0,614.3991088867188,0.4032886028289795,1.0,0.0,3.0,1.0,0.0
12299160,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8537978529930115,0.2545616924762726,0.229022592306137,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.7942857146263123,0.2029619216918945,0.1927578747272491,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.8973406553268433,0.2946855127811432,0.2064712941646576,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.7447995543479919,0.167063370347023,0.1589137464761734,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.7127248644828796,0.1448078900575637,0.6550799608230591,285.8548278808594,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3661804199219,285.8556213378906,1.0,0.3388241231441498,1.0,1.0,0.0,1.0,-1.7310216426849363,1.7310192584991455,2.42521718973876e-06,1.3291544914245603,0.6520124673843384,0.6520124673843384,0.0,59.84235382080078,76.0,14079.7158203125,-0.0,472.1858520507813,1.0,283.1499938964844,285.3952941894531,290.40972900390625,291.41162109375,293.1499938964844,293.1499938964844,283.1499938964844,17190.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5350508093833923,1.0,0.0,0.0,1.499315619468689,1.499321699142456,1.4999595521203446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.972900390625,0.0,140.42752075195312,1895.4371337890625,0.0,626.998779296875,0.4067029654979706,1.0,0.0,3.0,1.0,0.0
12299220,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.851152241230011,0.2592042088508606,0.2332500368356704,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914925217628479,0.2065226733684539,0.1961818188428878,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912850618362427,0.2970405220985412,0.208161786198616,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429193258285522,0.1703627854585647,0.1620987653732299,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100687623023987,0.1472149938344955,0.6661959886550903,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641662597656,1.0,0.345293253660202,1.0,1.0,0.0,1.0,-1.7594088315963743,1.759406328201294,2.5026718049048213e-06,1.35139000415802,0.6617471575737,0.6617471575737,0.0,62.73931884765625,79.0,14395.9736328125,-0.0,498.5647277832031,1.0,283.1499938964844,285.3890686035156,290.43218994140625,291.4530029296875,293.1499938964844,293.1499938964844,283.1499938964844,17090.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419207811355591,1.0,0.0,0.0,1.5375672578811646,1.5375734567642212,1.5774720907302253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.99169921875,0.0,148.33767700195312,1895.4371337890625,0.0,653.718505859375,0.4141323864459991,1.0,0.0,3.0,1.0,0.0
12299280,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.851152241230011,0.2592042088508606,0.2332500368356704,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914925217628479,0.2065226733684539,0.1961818188428878,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912850618362427,0.2970405220985412,0.208161786198616,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429193258285522,0.1703627854585647,0.1620987653732299,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100687623023987,0.1472149938344955,0.6661959886550903,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641662597656,1.0,0.345293253660202,1.0,1.0,0.0,1.0,-1.7594088315963743,1.759406328201294,2.5026718049048213e-06,1.35139000415802,0.6617471575737,0.6617471575737,0.0,62.73931884765625,79.0,14395.9736328125,-0.0,498.5647277832031,1.0,283.1499938964844,285.3890686035156,290.43218994140625,291.4530029296875,293.1499938964844,293.1499938964844,283.1499938964844,17090.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419207811355591,1.0,0.0,0.0,1.5375672578811646,1.5375734567642212,1.5774720907302253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.99169921875,0.0,148.33767700195312,1895.4371337890625,0.0,653.718505859375,0.4141323864459991,1.0,0.0,3.0,1.0,0.0
