time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299340,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489512801170349,0.2638989090919494,0.2375249117612838,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892135381698608,0.2101871222257614,0.1997040510177612,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858428597450256,0.2994660139083862,0.2099016457796096,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414608597755432,0.1737446337938308,0.1653622239828109,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078240513801575,0.1497033834457397,0.6776795983314514,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518069088459015,1.0,1.0,0.0,1.0,-1.7885663509368896,1.7885637283325195,2.583749619589071e-06,1.3742117881774902,0.6723299026489258,0.6723299026489258,0.0,65.64801025390625,67.0,14725.22265625,-0.0,526.2547607421875,1.0,283.1499938964844,285.37969970703125,290.4542236328125,291.4946594238281,293.1499938964844,293.1499938964844,283.1499938964844,16988.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5490015149116516,1.0,0.0,0.0,1.5796239376068115,1.5796302556991575,1.66494857012367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.550048828125,0.0,157.44830322265625,1895.4371337890625,0.0,682.4461669921875,0.4224093854427337,1.0,0.0,3.0,1.0,0.0
12299400,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489512801170349,0.2638989090919494,0.2375249117612838,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892135381698608,0.2101871222257614,0.1997040510177612,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858428597450256,0.2994660139083862,0.2099016457796096,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414608597755432,0.1737446337938308,0.1653622239828109,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078240513801575,0.1497033834457397,0.6776795983314514,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518069088459015,1.0,1.0,0.0,1.0,-1.7885663509368896,1.7885637283325195,2.583749619589071e-06,1.3742117881774902,0.6723299026489258,0.6723299026489258,0.0,65.64801025390625,67.0,14725.22265625,-0.0,526.2547607421875,1.0,283.1499938964844,285.37969970703125,290.4542236328125,291.4946594238281,293.1499938964844,293.1499938964844,283.1499938964844,16988.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5490015149116516,1.0,0.0,0.0,1.5796239376068115,1.5796302556991575,1.66494857012367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.550048828125,0.0,157.44830322265625,1895.4371337890625,0.0,682.4461669921875,0.4224093854427337,1.0,0.0,3.0,1.0,0.0
12299460,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616201281547546,0.2686545252799988,0.241673469543457,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8015448451042175,0.2139608860015869,0.2031406760215759,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968416452407837,0.3019683063030243,0.2115554064512252,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526235580444336,0.1772134453058242,0.1685194075107574,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183225154876709,0.1522794514894485,0.6886598467826843,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531430065631866,1.0,1.0,0.0,1.0,-1.816636204719544,1.816633462905884,2.663264240254648e-06,1.3961743116378784,0.6837378740310669,0.6837378740310669,0.0,63.86685562133789,55.0,15056.447265625,-0.0,539.5081787109375,1.0,283.1499938964844,285.36627197265625,290.4757995605469,291.53631591796875,293.1499938964844,293.1499938964844,283.1499938964844,16886.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562415719032288,1.0,0.0,0.0,1.6254239082336426,1.625430464744568,1.762896175705464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.27490234375,0.0,167.8745880126953,1895.4371337890625,0.0,713.1109008789062,0.4315401017665863,1.0,0.0,3.0,1.0,0.0
12299520,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616201281547546,0.2686545252799988,0.241673469543457,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8015448451042175,0.2139608860015869,0.2031406760215759,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968416452407837,0.3019683063030243,0.2115554064512252,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526235580444336,0.1772134453058242,0.1685194075107574,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183225154876709,0.1522794514894485,0.6886598467826843,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531430065631866,1.0,1.0,0.0,1.0,-1.816636204719544,1.816633462905884,2.663264240254648e-06,1.3961743116378784,0.6837378740310669,0.6837378740310669,0.0,63.86685562133789,55.0,15056.447265625,-0.0,539.5081787109375,1.0,283.1499938964844,285.36627197265625,290.4757995605469,291.53631591796875,293.1499938964844,293.1499938964844,283.1499938964844,16886.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562415719032288,1.0,0.0,0.0,1.6254239082336426,1.625430464744568,1.762896175705464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.27490234375,0.0,167.8745880126953,1895.4371337890625,0.0,713.1109008789062,0.4315401017665863,1.0,0.0,3.0,1.0,0.0
12299580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893480896949768,0.2734912633895874,0.2457588762044906,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262428641319275,0.2178635150194168,0.2065553218126297,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.92513906955719,0.3045678436756134,0.2131708860397339,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768208980560303,0.1807915717363357,0.1716349869966507,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392651438713074,0.1549659371376037,0.6994510889053345,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513076305389404,1.0,1.0,0.0,1.0,-1.844280362129212,1.844277620315552,2.742932565524825e-06,1.4177697896957395,0.695952296257019,0.695952296257019,0.0,58.53718185424805,43.0,15391.6689453125,-0.0,541.647216796875,1.0,283.1499938964844,285.34912109375,290.49664306640625,291.57733154296875,293.1499938964844,293.1499938964844,283.1499938964844,16785.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5635114312171936,1.0,0.0,0.0,1.6748428344726562,1.674849510192871,1.8717226168973866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.023193359375,0.0,179.7313232421875,1895.4371337890625,0.0,745.2603759765625,0.4415168464183807,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893480896949768,0.2734912633895874,0.2457588762044906,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262428641319275,0.2178635150194168,0.2065553218126297,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.92513906955719,0.3045678436756134,0.2131708860397339,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768208980560303,0.1807915717363357,0.1716349869966507,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392651438713074,0.1549659371376037,0.6994510889053345,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513076305389404,1.0,1.0,0.0,1.0,-1.844280362129212,1.844277620315552,2.742932565524825e-06,1.4177697896957395,0.695952296257019,0.695952296257019,0.0,58.53718185424805,43.0,15391.6689453125,-0.0,541.647216796875,1.0,283.1499938964844,285.34912109375,290.49664306640625,291.57733154296875,293.1499938964844,293.1499938964844,283.1499938964844,16785.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5635114312171936,1.0,0.0,0.0,1.6748428344726562,1.674849510192871,1.8717226168973866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.023193359375,0.0,179.7313232421875,1895.4371337890625,0.0,745.2603759765625,0.4415168464183807,1.0,0.0,3.0,1.0,0.0
12299700,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.910026788711548,0.2759386599063873,0.2477932274341583,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.843485414981842,0.2198634892702102,0.2082720398902893,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.9472837448120116,0.3059045076370239,0.2139773219823837,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7947795987129211,0.1826237440109253,0.1731965988874435,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.7548003792762756,0.1563514918088913,0.7048628926277161,285.8712158203125,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4139099121094,285.8711242675781,1.0,0.3495503664016723,1.0,1.0,0.0,1.0,-1.858126401901245,1.858123540878296,2.7833468720928067e-06,1.4285786151885986,0.7023666501045227,0.7023666501045227,0.0,54.95123672485352,43.0,15561.9716796875,-0.0,539.8114013671875,1.0,283.1499938964844,285.33953857421875,290.5068664550781,291.59771728515625,293.1499938964844,293.1499938964844,283.1499938964844,16735.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5671334862709045,1.0,0.0,0.0,1.7008802890777588,1.7008870840072632,1.930371524849761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.001220703125,0.0,186.2367401123047,1895.4371337890625,0.0,761.8003540039062,0.4468205273151397,1.0,0.0,3.0,1.0,0.0
12299760,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9392350912094116,0.2784042060375213,0.2498261779546737,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8663454651832581,0.2218952625989914,0.210000067949295,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9731382131576538,0.3072652816772461,0.2147866934537887,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.817122757434845,0.1844842731952667,0.1747662723064422,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7755486369132996,0.1577647179365158,0.7103102207183838,285.8697814941406,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4188232421875,285.8697204589844,1.0,0.3473756909370422,1.0,1.0,0.0,1.0,-1.872040152549744,1.872037410736084,2.824302100634668e-06,1.4394360780715942,0.708556056022644,0.708556056022644,0.0,50.89339065551758,31.0,15733.2177734375,-0.0,536.4710693359375,1.0,283.1499938964844,285.3296203613281,290.5170593261719,291.6181030273437,293.1499938964844,293.1499938964844,283.1499938964844,16701.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707452297210693,1.0,0.0,0.0,1.7273592948913574,1.7273662090301514,1.9909427351194608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.974365234375,0.0,193.09022521972656,1895.4371337890625,0.0,778.6468505859375,0.4522676765918731,1.0,0.0,3.0,1.0,0.0
12299820,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951078295707704,0.2833434641361236,0.2539656460285187,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226474761962892,0.2260132879018783,0.2135733366012573,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112613260746002,0.2014990448951721,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655685186386108,0.1882500946521759,0.1780132204294204,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232802152633667,0.1606367826461792,0.7217093706130981,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414323925971985,1.0,1.0,0.0,1.0,-1.882956385612488,1.8829535245895384,2.856945002349676e-06,1.4481463432312012,0.7206419706344604,0.7206419706344604,0.0,43.51227569580078,34.0,15979.8994140625,-0.0,520.338623046875,1.0,283.1499938964844,285.3017578125,290.5367736816406,291.6567687988281,293.1499938964844,293.1499938964844,283.1499938964844,16671.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5778522491455078,1.0,0.0,0.0,1.7802764177322388,1.7802835702896118,2.1147948814359562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.9619140625,0.0,207.4859619140625,1895.4371337890625,0.0,812.8480224609375,0.4633180499076843,1.0,0.0,3.0,1.0,0.0
12299880,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951078295707704,0.2833434641361236,0.2539656460285187,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226474761962892,0.2260132879018783,0.2135733366012573,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9990000128746032,0.3112613260746002,0.2014990448951721,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8655685186386108,0.1882500946521759,0.1780132204294204,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8232802152633667,0.1606367826461792,0.7217093706130981,285.8590087890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414323925971985,1.0,1.0,0.0,1.0,-1.882956385612488,1.8829535245895384,2.856945002349676e-06,1.4481463432312012,0.7206419706344604,0.7206419706344604,0.0,43.51227569580078,34.0,15979.8994140625,-0.0,520.338623046875,1.0,283.1499938964844,285.3017578125,290.5367736816406,291.6567687988281,293.1499938964844,293.1499938964844,283.1499938964844,16671.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5778522491455078,1.0,0.0,0.0,1.7802764177322388,1.7802835702896118,2.1147948814359562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.9619140625,0.0,207.4859619140625,1895.4371337890625,0.0,812.8480224609375,0.4633180499076843,1.0,0.0,3.0,1.0,0.0
12299940,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.2903338074684143,0.2415513396263122,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520253539085388,0.2301159054040908,0.2173510193824768,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.3204535841941833,0.1878732591867447,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904543519020081,0.1919961273670196,0.1814582645893097,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445843458175659,0.1635609418153762,0.7342473864555359,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381665647029876,1.0,1.0,0.0,1.0,-1.875413417816162,1.875410556793213,2.834187625921913e-06,1.4419989585876465,0.7320387959480286,0.7320387959480286,0.0,40.91691970825195,54.0,16085.8984375,-0.0,506.92974853515625,1.0,283.1499938964844,285.2541198730469,290.548828125,291.67877197265625,293.1499938964844,293.1499938964844,283.1499938964844,16683.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5833812952041626,1.0,0.0,0.0,1.832164287567139,1.8321717977523804,2.2398670296297499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.45556640625,0.0,222.5039978027344,1895.4371337890625,0.0,840.443115234375,0.4743172526359558,1.0,0.0,3.0,1.0,0.0
12300000,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.2903338074684143,0.2415513396263122,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520253539085388,0.2301159054040908,0.2173510193824768,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.3204535841941833,0.1878732591867447,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904543519020081,0.1919961273670196,0.1814582645893097,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.8445843458175659,0.1635609418153762,0.7342473864555359,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381665647029876,1.0,1.0,0.0,1.0,-1.875413417816162,1.875410556793213,2.834187625921913e-06,1.4419989585876465,0.7320387959480286,0.7320387959480286,0.0,40.91691970825195,54.0,16085.8984375,-0.0,506.92974853515625,1.0,283.1499938964844,285.2541198730469,290.548828125,291.67877197265625,293.1499938964844,293.1499938964844,283.1499938964844,16683.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5833812952041626,1.0,0.0,0.0,1.832164287567139,1.8321717977523804,2.2398670296297499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.45556640625,0.0,222.5039978027344,1895.4371337890625,0.0,840.443115234375,0.4743172526359558,1.0,0.0,3.0,1.0,0.0
12300060,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985111355781556,0.2960886061191559,0.2409508675336837,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9566981792449952,0.2327905297279358,0.2198468148708343,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985111355781556,0.3263912498950958,0.1874062269926071,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.894941508769989,0.1944359540939331,0.1837375462055206,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.848360538482666,0.165557861328125,0.7429658770561218,285.8123779296875,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.4647827148437,285.81268310546875,1.0,0.341065376996994,1.0,1.0,0.0,1.0,-1.890308380126953,1.890305519104004,2.878016175600351e-06,1.453270673751831,0.7392834424972534,0.7392834424972534,0.0,41.18692779541016,54.0,16268.7001953125,-0.0,517.8897094726562,1.0,283.1499938964844,285.2365417480469,290.5553283691406,291.6913146972656,293.1499938964844,293.1499938964844,283.1499938964844,16693.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585713267326355,1.0,0.0,0.0,1.8647948503494265,1.8648024797439573,2.3203608634503325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.64404296875,0.0,232.34999084472656,1895.4371337890625,0.0,852.34619140625,0.481278121471405,1.0,0.0,3.0,1.0,0.0
12300120,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.2989176511764526,0.2439477443695068,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157043457031,0.9552496671676636,0.2343312352895736,0.2212962657213211,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.3291707634925842,0.1897371411323547,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.8938261270523071,0.1958389431238174,0.1850612759590149,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8473210334777832,0.1667260378599167,0.7481727600097656,285.8158264160156,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.4741516113281,285.8171081542969,1.0,0.3441918194293976,1.0,1.0,0.0,1.0,-1.9062778949737549,1.9062750339508057,2.925858552771388e-06,1.4656535387039185,0.7434747815132141,0.7434747815132141,0.0,41.95089340209961,74.0,16426.064453125,-0.0,531.351318359375,1.0,283.1499938964844,285.23455810546875,290.561279296875,291.702880859375,293.1499938964844,293.1499938964844,283.1499938964844,16692.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5869712233543396,1.0,0.0,0.0,1.8831889629364007,1.8831967115402224,2.366362110706177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.5224609375,0.0,238.01182556152344,1895.4371337890625,0.0,858.8331909179688,0.4852010607719421,1.0,0.0,3.0,1.0,0.0
12300180,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041339814662933,0.2622392773628235,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380308985710144,0.2387720197439193,0.225526213645935,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341060280799866,0.20396389067173,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795538544654846,0.1998713612556457,0.188919112086296,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.83470219373703,0.1700457483530044,0.7634181976318359,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578894436359405,1.0,1.0,0.0,1.0,-1.97332775592804,1.9733246564865112,3.1319677873398177e-06,1.5178594589233398,0.7556556463241577,0.7556556463241577,0.0,46.190704345703125,94.0,17022.748046875,-0.0,593.626708984375,1.0,283.1499938964844,285.2492980957031,290.5903015136719,291.7572631835937,293.1499938964844,293.1499938964844,283.1499938964844,16668.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921746492385864,1.0,0.0,0.0,1.9349558353424072,1.9349638223648071,2.4982477953017224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.16552734375,0.0,254.3984375,1895.4371337890625,0.0,886.1630249023438,0.4962446391582489,1.0,0.0,3.0,1.0,0.0
12300240,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041339814662933,0.2622392773628235,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9380308985710144,0.2387720197439193,0.225526213645935,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341060280799866,0.20396389067173,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795538544654846,0.1998713612556457,0.188919112086296,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.83470219373703,0.1700457483530044,0.7634181976318359,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578894436359405,1.0,1.0,0.0,1.0,-1.97332775592804,1.9733246564865112,3.1319677873398177e-06,1.5178594589233398,0.7556556463241577,0.7556556463241577,0.0,46.190704345703125,94.0,17022.748046875,-0.0,593.626708984375,1.0,283.1499938964844,285.2492980957031,290.5903015136719,291.7572631835937,293.1499938964844,293.1499938964844,283.1499938964844,16668.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921746492385864,1.0,0.0,0.0,1.9349558353424072,1.9349638223648071,2.4982477953017224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.16552734375,0.0,254.3984375,1895.4371337890625,0.0,886.1630249023438,0.4962446391582489,1.0,0.0,3.0,1.0,0.0
12300300,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.997753918170929,0.3051111400127411,0.2742603421211242,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.9220353960990906,0.2410783916711807,0.2277650237083435,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9990000128746032,0.33491051197052,0.2153507024049759,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.8667691946029663,0.2019599080085754,0.1909588575363159,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.8233826160430908,0.1716991066932678,0.7712907195091248,285.87628173828125,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4747619628906,285.8801574707031,1.0,0.3671066462993622,1.0,1.0,0.0,1.0,-2.0162384510040283,2.016235113143921,3.268172122261604e-06,1.551383376121521,0.7620984315872192,0.7620984315872192,0.0,49.62525177001953,94.0,17390.189453125,-0.0,637.9910278320312,1.0,283.1499938964844,285.26495361328125,290.6102600097656,291.79547119140625,293.1499938964844,293.1499938964844,283.1499938964844,16645.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963594317436218,1.0,0.0,0.0,1.9614479541778564,1.961456060409546,2.567124965935364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.40966796875,0.0,263.0530700683594,1895.4371337890625,0.0,908.7318115234376,0.5019015073776245,1.0,0.0,3.0,1.0,0.0
12300360,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.9753742814064026,0.3063009083271026,0.2752763628959656,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8969161510467529,0.2434107959270477,0.2301191985607147,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9990000128746032,0.3339583277702331,0.2339959889650344,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8458415865898132,0.2040671557188034,0.1931062340736389,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.8034585118293762,0.1733087003231048,0.7793947458267212,285.9022521972656,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.46533203125,285.90545654296875,1.0,0.3772396445274353,1.0,1.0,0.0,1.0,-2.054851055145264,2.054847717285156,3.393530505491072e-06,1.5816010236740112,0.7687098383903503,0.7687098383903503,0.0,54.9083251953125,112.0,17736.40234375,-0.0,687.2061767578125,1.0,283.1499938964844,285.27886962890625,290.631591796875,291.83740234375,293.1499938964844,293.1499938964844,283.1499938964844,16620.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017360091209412,1.0,0.0,0.0,1.9883997440338133,1.9884079694747925,2.638157923229301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.8544921875,0.0,272.0668640136719,1895.4371337890625,0.0,938.5099487304688,0.507667064666748,1.0,0.0,3.0,1.0,0.0
12300420,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.900337278842926,0.3103163242340088,0.2790751159191131,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360812067985535,0.2479803264141082,0.235090970993042,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246948957443236,0.3324447572231293,0.2332781255245208,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901433110237122,0.2081781476736068,0.1976513266563415,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7482140064239502,0.1763403117656707,0.7962201237678528,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968099653720855,1.0,1.0,0.0,1.0,-2.0901472568511963,2.0901436805725098,3.5106036193610635e-06,1.6093714237213137,0.7817791104316711,0.7817791104316711,0.0,71.92475891113281,115.0,18158.56640625,-0.0,777.0833740234375,1.0,283.1499938964844,285.27557373046875,290.6646423339844,291.9059753417969,293.1499938964844,293.1499938964844,283.1499938964844,16595.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142326593399048,1.0,0.0,0.0,2.0426928997039795,2.042701244354248,2.784194066407508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.056640625,0.0,291.008056640625,1895.4371337890625,0.0,1010.8991088867188,0.5193687677383423,1.0,0.0,3.0,1.0,0.0
12300480,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.900337278842926,0.3103163242340088,0.2790751159191131,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360812067985535,0.2479803264141082,0.235090970993042,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.9246948957443236,0.3324447572231293,0.2332781255245208,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901433110237122,0.2081781476736068,0.1976513266563415,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7482140064239502,0.1763403117656707,0.7962201237678528,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968099653720855,1.0,1.0,0.0,1.0,-2.0901472568511963,2.0901436805725098,3.5106036193610635e-06,1.6093714237213137,0.7817791104316711,0.7817791104316711,0.0,71.92475891113281,115.0,18158.56640625,-0.0,777.0833740234375,1.0,283.1499938964844,285.27557373046875,290.6646423339844,291.9059753417969,293.1499938964844,293.1499938964844,283.1499938964844,16595.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142326593399048,1.0,0.0,0.0,2.0426928997039795,2.042701244354248,2.784194066407508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.056640625,0.0,291.008056640625,1895.4371337890625,0.0,1010.8991088867188,0.5193687677383423,1.0,0.0,3.0,1.0,0.0
12300540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695827126502991,0.3149943351745605,0.2835894227027893,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107059001922607,0.2525154650211334,0.2398175299167633,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872950673103333,0.3336018919944763,0.2340707778930664,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647132873535156,0.212247833609581,0.2019454538822174,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256056666374207,0.1793524622917175,0.8118185997009277,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115684032440185,1.0,1.0,0.0,1.0,-2.126089572906494,2.126085996627808,3.6314595490694046e-06,1.6372931003570557,0.7948752641677856,0.7948752641677856,0.0,84.36000061035156,118.0,18572.44140625,-0.0,853.9022216796875,1.0,283.1499938964844,285.2677917480469,290.6800537109375,291.9496765136719,293.1499938964844,293.1499938964844,283.1499938964844,16588.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254560351371765,1.0,0.0,0.0,2.096816062927246,2.096824884414673,2.933689131623396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.03515625,0.0,310.8998718261719,1895.4371337890625,0.0,1079.5220947265625,0.5311271548271179,1.0,0.0,3.0,1.0,0.0
12300600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695827126502991,0.3149943351745605,0.2835894227027893,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107059001922607,0.2525154650211334,0.2398175299167633,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872950673103333,0.3336018919944763,0.2340707778930664,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647132873535156,0.212247833609581,0.2019454538822174,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7256056666374207,0.1793524622917175,0.8118185997009277,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115684032440185,1.0,1.0,0.0,1.0,-2.126089572906494,2.126085996627808,3.6314595490694046e-06,1.6372931003570557,0.7948752641677856,0.7948752641677856,0.0,84.36000061035156,118.0,18572.44140625,-0.0,853.9022216796875,1.0,283.1499938964844,285.2677917480469,290.6800537109375,291.9496765136719,293.1499938964844,293.1499938964844,283.1499938964844,16588.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254560351371765,1.0,0.0,0.0,2.096816062927246,2.096824884414673,2.933689131623396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.03515625,0.0,310.8998718261719,1895.4371337890625,0.0,1079.5220947265625,0.5311271548271179,1.0,0.0,3.0,1.0,0.0
12300660,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546137809753418,0.3198702931404114,0.288214772939682,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.7971798777580261,0.2571051716804504,0.2444424778223037,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689243197441101,0.3358549475669861,0.2357179671525955,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527279257774353,0.2163573652505874,0.2061254978179931,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141885161399841,0.1824495941400528,0.8270813822746277,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234634339809418,1.0,1.0,0.0,1.0,-2.162529468536377,2.162525653839112,3.756205842364579e-06,1.665577411651611,0.8081120252609253,0.8081120252609253,0.0,93.40027618408205,121.0,18991.912109375,-0.0,921.1687622070312,1.0,283.1499938964844,285.2612609863281,290.691650390625,291.9862060546875,293.1499938964844,293.1499938964844,283.1499938964844,16590.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634636402130127,1.0,0.0,0.0,2.15063214302063,2.150641202926636,3.086211393110716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.45556640625,0.0,331.6621398925781,1895.4371337890625,0.0,1138.082763671875,0.5428827404975891,1.0,0.0,3.0,1.0,0.0
12300720,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546137809753418,0.3198702931404114,0.288214772939682,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.7971798777580261,0.2571051716804504,0.2444424778223037,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689243197441101,0.3358549475669861,0.2357179671525955,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527279257774353,0.2163573652505874,0.2061254978179931,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141885161399841,0.1824495941400528,0.8270813822746277,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234634339809418,1.0,1.0,0.0,1.0,-2.162529468536377,2.162525653839112,3.756205842364579e-06,1.665577411651611,0.8081120252609253,0.8081120252609253,0.0,93.40027618408205,121.0,18991.912109375,-0.0,921.1687622070312,1.0,283.1499938964844,285.2612609863281,290.691650390625,291.9862060546875,293.1499938964844,293.1499938964844,283.1499938964844,16590.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634636402130127,1.0,0.0,0.0,2.15063214302063,2.150641202926636,3.086211393110716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.45556640625,0.0,331.6621398925781,1895.4371337890625,0.0,1138.082763671875,0.5428827404975891,1.0,0.0,3.0,1.0,0.0
12300780,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8467534780502319,0.3248324692249298,0.2928507030010223,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901256680488586,0.2617821097373962,0.2490570843219757,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585820198059082,0.3386186361312866,0.2377348989248275,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468138933181763,0.2205375432968139,0.2102799415588379,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078359723091125,0.185641348361969,0.8423546552658081,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335024058818817,1.0,1.0,0.0,1.0,-2.199396848678589,2.1993930339813232,3.88471016776748e-06,1.6941863298416138,0.8215070962905884,0.8215070962905884,0.0,100.28192138671876,109.0,19416.673828125,-0.0,982.8904418945312,1.0,283.1499938964844,285.2561340332031,290.7063903808594,292.0248718261719,293.1499938964844,293.1499938964844,283.1499938964844,16598.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425154209136963,1.0,0.0,0.0,2.203927516937256,2.203936815261841,3.241067076942272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.10302734375,0.0,353.2103881835937,1895.4371337890625,0.0,1190.0172119140625,0.5545802712440491,1.0,0.0,3.0,1.0,0.0
12300840,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8467534780502319,0.3248324692249298,0.2928507030010223,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7901256680488586,0.2617821097373962,0.2490570843219757,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585820198059082,0.3386186361312866,0.2377348989248275,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468138933181763,0.2205375432968139,0.2102799415588379,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078359723091125,0.185641348361969,0.8423546552658081,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335024058818817,1.0,1.0,0.0,1.0,-2.199396848678589,2.1993930339813232,3.88471016776748e-06,1.6941863298416138,0.8215070962905884,0.8215070962905884,0.0,100.28192138671876,109.0,19416.673828125,-0.0,982.8904418945312,1.0,283.1499938964844,285.2561340332031,290.7063903808594,292.0248718261719,293.1499938964844,293.1499938964844,283.1499938964844,16598.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425154209136963,1.0,0.0,0.0,2.203927516937256,2.203936815261841,3.241067076942272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.10302734375,0.0,353.2103881835937,1895.4371337890625,0.0,1190.0172119140625,0.5545802712440491,1.0,0.0,3.0,1.0,0.0
12300900,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8482356667518616,0.3273379802703857,0.2950921952724457,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.7919659614562988,0.2641581296920776,0.2512943148612976,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8591811060905457,0.3401097655296325,0.2387559413909912,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.7485529780387878,0.2226590812206268,0.2122813314199447,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.7094356417655945,0.1872736662626266,0.849658727645874,285.9548034667969,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4751892089844,285.9555358886719,1.0,0.436017245054245,1.0,1.0,0.0,1.0,-2.217181444168091,2.217177391052246,3.94755670640734e-06,1.708004117012024,0.8282635807991028,0.8282635807991028,0.0,101.09234619140624,109.0,19626.1171875,-0.0,1003.8633422851562,1.0,283.1499938964844,285.25372314453125,290.7153625488281,292.0458374023437,293.1499938964844,293.1499938964844,283.1499938964844,16604.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462341547012329,1.0,0.0,0.0,2.2303144931793213,2.2303240299224854,3.3191400916621205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.3212890625,0.0,364.2498779296875,1895.4371337890625,0.0,1215.0509033203125,0.5603921413421631,1.0,0.0,3.0,1.0,0.0
12300960,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8528404235839844,0.3298662006855011,0.2972927391529083,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.7968980073928833,0.2665670812129974,0.2534975409507751,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.86305171251297,0.3416582942008972,0.2397740185260772,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.7530271410942078,0.2248098105192184,0.2142450660467147,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.7136927247047424,0.1889376044273376,0.8567965030670166,285.96026611328125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.47705078125,285.96099853515625,1.0,0.4374626278877258,1.0,1.0,0.0,1.0,-2.234626054763794,2.2346222400665283,4.009700660390081e-06,1.7215430736541748,0.835053563117981,0.835053563117981,0.0,100.32781982421876,97.0,19833.197265625,-0.0,1018.7819213867188,1.0,283.1499938964844,285.2512512207031,290.7250366210937,292.0674743652344,293.1499938964844,293.1499938964844,283.1499938964844,16612.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498926281929016,1.0,0.0,0.0,2.256481170654297,2.25649094581604,3.3974791335822374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.60986328125,0.0,375.4450378417969,1895.4371337890625,0.0,1239.9979248046875,0.566169798374176,1.0,0.0,3.0,1.0,0.0
12301020,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694974184036255,0.3349878191947937,0.3016346395015716,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135033845901489,0.2714873552322387,0.2578745782375335,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.878440260887146,0.3448944985866546,0.2418229728937149,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685856819152832,0.2292034029960632,0.2181333899497985,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274662256240845,0.1923637837171554,0.8709166646003723,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379756152629852,1.0,1.0,0.0,1.0,-2.26919174194336,2.2691874504089355,4.134358732699184e-06,1.7483673095703125,0.8487498760223389,0.8487498760223389,0.0,95.65956115722656,85.0,20246.2578125,-0.0,1036.7099609375,1.0,283.1499938964844,285.2469482421875,290.74566650390625,292.1121826171875,293.1499938964844,293.1499938964844,283.1499938964844,16632.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571276783943176,1.0,0.0,0.0,2.308072328567505,2.308082342147827,3.554611964773358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.5576171875,0.0,398.2499694824219,1895.4371337890625,0.0,1290.244384765625,0.5775996446609497,1.0,0.0,3.0,1.0,0.0
12301080,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694974184036255,0.3349878191947937,0.3016346395015716,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135033845901489,0.2714873552322387,0.2578745782375335,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.878440260887146,0.3448944985866546,0.2418229728937149,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7685856819152832,0.2292034029960632,0.2181333899497985,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274662256240845,0.1923637837171554,0.8709166646003723,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379756152629852,1.0,1.0,0.0,1.0,-2.26919174194336,2.2691874504089355,4.134358732699184e-06,1.7483673095703125,0.8487498760223389,0.8487498760223389,0.0,95.65956115722656,85.0,20246.2578125,-0.0,1036.7099609375,1.0,283.1499938964844,285.2469482421875,290.74566650390625,292.1121826171875,293.1499938964844,293.1499938964844,283.1499938964844,16632.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571276783943176,1.0,0.0,0.0,2.308072328567505,2.308082342147827,3.554611964773358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.5576171875,0.0,398.2499694824219,1895.4371337890625,0.0,1290.244384765625,0.5775996446609497,1.0,0.0,3.0,1.0,0.0
12301140,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963633179664612,0.340185672044754,0.3059386909008026,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372862935066223,0.2765399813652038,0.2622631192207336,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.904008686542511,0.3482816219329834,0.2438990622758865,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932655811309814,0.2337161153554916,0.2220208346843719,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.748455286026001,0.1959158182144165,0.8850663304328918,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363827705383301,1.0,1.0,0.0,1.0,-2.303793430328369,2.3037891387939453,4.261180947651155e-06,1.7752220630645752,0.8626176714897156,0.8626176714897156,0.0,88.08838653564453,73.0,20661.181640625,-0.0,1043.664306640625,1.0,283.1499938964844,285.24395751953125,290.76715087890625,292.15802001953125,293.1499938964844,293.1499938964844,283.1499938964844,16657.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643259525299072,1.0,0.0,0.0,2.3585453033447266,2.358555555343628,3.71177662827904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.97705078125,0.0,421.5182495117188,1895.4371337890625,0.0,1341.40283203125,0.5888268947601318,1.0,0.0,3.0,1.0,0.0
