time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301200,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963633179664612,0.340185672044754,0.3059386909008026,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372862935066223,0.2765399813652038,0.2622631192207336,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.904008686542511,0.3482816219329834,0.2438990622758865,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.7932655811309814,0.2337161153554916,0.2220208346843719,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.748455286026001,0.1959158182144165,0.8850663304328918,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363827705383301,1.0,1.0,0.0,1.0,-2.303793430328369,2.3037891387939453,4.261180947651155e-06,1.7752220630645752,0.8626176714897156,0.8626176714897156,0.0,88.08838653564453,73.0,20661.181640625,-0.0,1043.664306640625,1.0,283.1499938964844,285.24395751953125,290.76715087890625,292.15802001953125,293.1499938964844,293.1499938964844,283.1499938964844,16657.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643259525299072,1.0,0.0,0.0,2.3585453033447266,2.358555555343628,3.71177662827904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.97705078125,0.0,421.5182495117188,1895.4371337890625,0.0,1341.40283203125,0.5888268947601318,1.0,0.0,3.0,1.0,0.0
12301260,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9241843819618224,0.3437966108322143,0.3089574873447418,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.8605996966362,0.2800755798816681,0.2653698325157165,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9317139387130736,0.3506242930889129,0.2453587502241134,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8164764046669006,0.2368530035018921,0.2247583717107772,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.7695566415786743,0.1983606815338134,0.8949722051620483,285.9935607910156,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4873352050781,285.994384765625,1.0,0.4343967139720917,1.0,1.0,0.0,1.0,-2.328094959259033,2.3280904293060303,4.351509232947137e-06,1.794109582901001,0.872718095779419,0.872718095779419,0.0,81.55557250976562,73.0,20959.4765625,-0.0,1043.7576904296875,1.0,283.1499938964844,285.2426147460937,290.78326416015625,292.1916198730469,293.1499938964844,293.1499938964844,283.1499938964844,16678.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693723797798157,1.0,0.0,0.0,2.3941144943237305,2.394124984741211,3.824575003363862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.5693359375,0.0,438.496337890625,1895.4371337890625,0.0,1377.9405517578125,0.5967634916305542,1.0,0.0,3.0,1.0,0.0
12301320,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.937414050102234,0.3451321721076965,0.3100703358650207,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8713652491569519,0.2813823819160461,0.2665165960788727,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9443660974502563,0.3514717221260071,0.2458831965923309,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.8260994553565979,0.2380011975765228,0.2257587313652038,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7792346477508545,0.1992367058992386,0.8985118865966797,285.9972229003906,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4872741699219,285.9979858398437,1.0,0.4334664344787597,1.0,1.0,0.0,1.0,-2.3368940353393555,2.3368895053863525,4.384469320939388e-06,1.8009525537490845,0.8766695261001587,0.8766695261001587,0.0,78.90179443359375,61.0,21072.7109375,-0.0,1042.6258544921875,1.0,283.1499938964844,285.2420349121094,290.7898864746094,292.20489501953125,293.1499938964844,293.1499938964844,283.1499938964844,16686.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712591052055359,1.0,0.0,0.0,2.4077579975128174,2.407768487930298,3.8682898662045773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.80810546875,0.0,445.1386413574219,1895.4371337890625,0.0,1391.740234375,0.5998130440711975,1.0,0.0,3.0,1.0,0.0
12301380,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.988055408000946,0.3497023582458496,0.3138165473937988,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215572476387024,0.2858393490314483,0.2703647911548614,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.991829514503479,0.3543185591697693,0.2475932091474533,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694300055503845,0.241872638463974,0.2290664464235305,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214263319969177,0.2021141797304153,0.909808337688446,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295330941677093,1.0,1.0,0.0,1.0,-2.365617752075196,2.3656132221221924,4.49294202553574e-06,1.82327401638031,0.8908778429031372,0.8908778429031372,0.0,69.010986328125,64.0,21464.41015625,-0.0,1033.861083984375,1.0,283.1499938964844,285.239501953125,290.81591796875,292.2536926269531,293.1499938964844,293.1499938964844,283.1499938964844,16722.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776096224784851,1.0,0.0,0.0,2.455530405044556,2.4555413722991943,4.02331437499015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.677734375,0.0,468.974609375,1895.4371337890625,0.0,1438.7322998046875,0.6105133891105652,1.0,0.0,3.0,1.0,0.0
12301440,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.988055408000946,0.3497023582458496,0.3138165473937988,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215572476387024,0.2858393490314483,0.2703647911548614,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.991829514503479,0.3543185591697693,0.2475932091474533,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694300055503845,0.241872638463974,0.2290664464235305,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214263319969177,0.2021141797304153,0.909808337688446,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295330941677093,1.0,1.0,0.0,1.0,-2.365617752075196,2.3656132221221924,4.49294202553574e-06,1.82327401638031,0.8908778429031372,0.8908778429031372,0.0,69.010986328125,64.0,21464.41015625,-0.0,1033.861083984375,1.0,283.1499938964844,285.239501953125,290.81591796875,292.2536926269531,293.1499938964844,293.1499938964844,283.1499938964844,16722.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776096224784851,1.0,0.0,0.0,2.455530405044556,2.4555413722991943,4.02331437499015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.677734375,0.0,468.974609375,1895.4371337890625,0.0,1438.7322998046875,0.6105133891105652,1.0,0.0,3.0,1.0,0.0
12301500,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3519191145896911,0.3148181140422821,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.939742624759674,0.2879659533500671,0.2722973525524139,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3558303117752075,0.2451360523700714,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.8844167590141296,0.24369578063488,0.2307183444499969,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8341387510299683,0.2034272998571396,0.9153884649276732,286.0144348144531,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4833679199219,286.01446533203125,1.0,0.4290795028209686,1.0,1.0,0.0,1.0,-2.3742668628692627,2.37426233291626,4.52632230008021e-06,1.830238580703736,0.898026704788208,0.898026704788208,0.0,66.63182830810547,64.0,21629.771484375,-0.0,1033.853271484375,1.0,283.1499938964844,285.2369079589844,290.83038330078125,292.27899169921875,293.1499938964844,293.1499938964844,283.1499938964844,16741.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805593967437744,1.0,0.0,0.0,2.478825092315674,2.4788360595703125,4.100011778973567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.10107421875,0.0,480.9284973144531,1895.4371337890625,0.0,1460.839599609375,0.6157431602478027,1.0,0.0,3.0,1.0,0.0
12301560,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3546184003353119,0.3107686340808868,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9472901225090028,0.2900152802467346,0.2742300927639007,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3579797744750976,0.2417089343070984,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.890856921672821,0.2454362660646438,0.2323643118143081,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.8394044637680054,0.204653650522232,0.9209091067314148,286.0126647949219,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.484130859375,286.0124816894531,1.0,0.4289047122001648,1.0,1.0,0.0,1.0,-2.3768463134765625,2.37684178352356,4.536022515821969e-06,1.8321629762649536,0.9050946235656738,0.9050946235656738,0.0,65.89217376708984,67.0,21746.5625,-0.0,1033.3736572265625,1.0,283.1499938964844,285.2291564941406,290.84503173828125,292.3021850585937,293.1499938964844,293.1499938964844,283.1499938964844,16765.373046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832466125488281,1.0,0.0,0.0,2.50162410736084,2.5016353130340576,4.175778371973138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.6630859375,0.0,492.8558044433594,1895.4371337890625,0.0,1481.1302490234375,0.6238718032836914,1.0,0.0,3.0,1.0,0.0
12301620,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612171411514282,0.3056024610996246,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577544927597046,0.2939330637454986,0.2779380977153778,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631117343902588,0.2376908063888549,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001208543777466,0.2487269639968872,0.235488086938858,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8468435406684875,0.2069196254014969,0.9311510920524596,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297992289066314,1.0,1.0,0.0,1.0,-2.3863184452056885,2.386313915252685,4.572047146211844e-06,1.8393988609313965,0.9189273715019226,0.9189273715019226,0.0,65.24177551269531,85.0,22060.59765625,-0.0,1041.01123046875,1.0,283.1499938964844,285.197021484375,290.8769226074219,292.35174560546875,293.1499938964844,293.1499938964844,283.1499938964844,17260.8125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878933310508728,1.0,0.0,0.0,2.578236818313598,2.5782485008239746,4.435462699348136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.67041015625,0.0,536.6463623046875,1895.4371337890625,0.0,1516.5506591796875,0.6421833038330078,1.0,0.0,3.0,1.0,0.0
12301680,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612171411514282,0.3056024610996246,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577544927597046,0.2939330637454986,0.2779380977153778,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631117343902588,0.2376908063888549,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001208543777466,0.2487269639968872,0.235488086938858,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8468435406684875,0.2069196254014969,0.9311510920524596,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297992289066314,1.0,1.0,0.0,1.0,-2.3863184452056885,2.386313915252685,4.572047146211844e-06,1.8393988609313965,0.9189273715019226,0.9189273715019226,0.0,65.24177551269531,85.0,22060.59765625,-0.0,1041.01123046875,1.0,283.1499938964844,285.197021484375,290.8769226074219,292.35174560546875,293.1499938964844,293.1499938964844,283.1499938964844,17260.8125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878933310508728,1.0,0.0,0.0,2.578236818313598,2.5782485008239746,4.435462699348136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.67041015625,0.0,536.6463623046875,1895.4371337890625,0.0,1516.5506591796875,0.6421833038330078,1.0,0.0,3.0,1.0,0.0
12301740,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.366669625043869,0.3148621320724487,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520031809806824,0.2977414429187774,0.2816032469272613,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673395216464996,0.2448927760124206,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.894904613494873,0.2518902719020843,0.2385543435811996,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8416842222213745,0.2090471982955932,0.9410987496376038,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381588399410248,1.0,1.0,0.0,1.0,-2.426096200942993,2.426091432571411,4.725021881313296e-06,1.869823336601257,0.9327905774116516,0.9327905774116516,0.0,68.19212341308594,103.0,22609.12109375,-0.0,1097.1571044921875,1.0,283.1499938964844,285.1750183105469,290.91766357421875,292.41705322265625,293.1499938964844,293.1499938964844,283.1499938964844,17966.734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925409436225891,1.0,0.0,0.0,2.6685550212860107,2.668567657470703,4.751663880142587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.51806640625,0.0,592.1735229492188,1895.4371337890625,0.0,1552.3922119140625,0.6638340353965759,1.0,0.0,3.0,1.0,0.0
12301800,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.366669625043869,0.3148621320724487,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520031809806824,0.2977414429187774,0.2816032469272613,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673395216464996,0.2448927760124206,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.894904613494873,0.2518902719020843,0.2385543435811996,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8416842222213745,0.2090471982955932,0.9410987496376038,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381588399410248,1.0,1.0,0.0,1.0,-2.426096200942993,2.426091432571411,4.725021881313296e-06,1.869823336601257,0.9327905774116516,0.9327905774116516,0.0,68.19212341308594,103.0,22609.12109375,-0.0,1097.1571044921875,1.0,283.1499938964844,285.1750183105469,290.91766357421875,292.41705322265625,293.1499938964844,293.1499938964844,283.1499938964844,17966.734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925409436225891,1.0,0.0,0.0,2.6685550212860107,2.668567657470703,4.751663880142587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.51806640625,0.0,592.1735229492188,1895.4371337890625,0.0,1552.3922119140625,0.6638340353965759,1.0,0.0,3.0,1.0,0.0
12301860,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882680773735046,0.3684344887733459,0.3315120637416839,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215947985649108,0.3014969229698181,0.2854146957397461,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882181286811828,0.3680724799633026,0.2577948570251465,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693714141845703,0.2549741268157959,0.2417434751987457,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190279006958008,0.2110375761985778,0.9514325857162476,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4718933105469,286.01171875,1.0,0.4516705870628357,1.0,1.0,0.0,1.0,-2.478999614715576,2.478994607925415,4.935451215715148e-06,1.911816358566284,0.9470261335372924,0.9470261335372924,0.0,76.3354263305664,121.0,23307.83203125,-0.0,1193.9571533203125,1.0,283.1499938964844,285.1650390625,290.9722900390625,292.5101013183594,293.1499938964844,293.1499938964844,283.1499938964844,18807.859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995822787284851,1.0,0.0,0.0,2.7677271366119385,2.767740488052368,5.111400014357059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.31689453125,0.0,657.7337036132812,1895.4371337890625,0.0,1607.4578857421875,0.6876220703125,1.0,0.0,3.0,1.0,0.0
12301920,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882680773735046,0.3684344887733459,0.3315120637416839,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215947985649108,0.3014969229698181,0.2854146957397461,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882181286811828,0.3680724799633026,0.2577948570251465,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693714141845703,0.2549741268157959,0.2417434751987457,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190279006958008,0.2110375761985778,0.9514325857162476,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4718933105469,286.01171875,1.0,0.4516705870628357,1.0,1.0,0.0,1.0,-2.478999614715576,2.478994607925415,4.935451215715148e-06,1.911816358566284,0.9470261335372924,0.9470261335372924,0.0,76.3354263305664,121.0,23307.83203125,-0.0,1193.9571533203125,1.0,283.1499938964844,285.1650390625,290.9722900390625,292.5101013183594,293.1499938964844,293.1499938964844,283.1499938964844,18807.859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995822787284851,1.0,0.0,0.0,2.7677271366119385,2.767740488052368,5.111400014357059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.31689453125,0.0,657.7337036132812,1895.4371337890625,0.0,1607.4578857421875,0.6876220703125,1.0,0.0,3.0,1.0,0.0
12301980,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370351433753968,0.3704312741756439,0.3334465324878692,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738434314727783,0.3050225973129272,0.2893378138542175,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354874491691588,0.3683742880821228,0.2582391500473022,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.82819664478302,0.2578138411045074,0.2450256645679474,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777712941169739,0.2127345502376556,0.9619365334510804,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.45166015625,286.0008850097656,1.0,0.466416984796524,1.0,1.0,0.0,1.0,-2.5065858364105225,2.5065808296203613,5.044790214014938e-06,1.9325510263442995,0.9609509706497192,0.9609509706497192,0.0,91.1518325805664,139.0,23804.533203125,0.0,1288.5970458984375,1.0,283.1499938964844,285.1327514648437,291.0253601074219,292.5980224609375,293.1499938964844,293.1499938964844,283.1499938964844,19757.05078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085558772087097,1.0,0.0,0.0,2.8718957901000977,2.871910095214844,5.503394504557946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.06787109375,0.0,731.92578125,1895.4371337890625,0.0,1678.9176025390625,0.712630569934845,1.0,0.0,3.0,1.0,0.0
12302040,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370351433753968,0.3704312741756439,0.3334465324878692,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738434314727783,0.3050225973129272,0.2893378138542175,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354874491691588,0.3683742880821228,0.2582391500473022,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.82819664478302,0.2578138411045074,0.2450256645679474,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777712941169739,0.2127345502376556,0.9619365334510804,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.45166015625,286.0008850097656,1.0,0.466416984796524,1.0,1.0,0.0,1.0,-2.5065858364105225,2.5065808296203613,5.044790214014938e-06,1.9325510263442995,0.9609509706497192,0.9609509706497192,0.0,91.1518325805664,139.0,23804.533203125,0.0,1288.5970458984375,1.0,283.1499938964844,285.1327514648437,291.0253601074219,292.5980224609375,293.1499938964844,293.1499938964844,283.1499938964844,19757.05078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085558772087097,1.0,0.0,0.0,2.8718957901000977,2.871910095214844,5.503394504557946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.06787109375,0.0,731.92578125,1895.4371337890625,0.0,1678.9176025390625,0.712630569934845,1.0,0.0,3.0,1.0,0.0
12302100,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9126837253570556,0.3718088567256927,0.3348941504955292,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8549389243125916,0.3067107498645782,0.2912549674510956,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.910415768623352,0.3688679039478302,0.2587436139583587,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8111434578895569,0.2591560482978821,0.2466194927692413,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.7604273557662964,0.2134996801614761,0.966927170753479,285.9932861328125,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.445068359375,285.9929504394531,1.0,0.474007099866867,1.0,1.0,0.0,1.0,-2.5191454887390137,2.5191404819488525,5.095537744637113e-06,1.9422783851623533,0.9678301215171814,0.9678301215171814,0.0,99.3212661743164,139.0,24063.5,0.0,1339.2342529296875,1.0,283.1499938964844,285.113037109375,291.04852294921875,292.63775634765625,293.1499938964844,293.1499938964844,283.1499938964844,20373.888671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712859570980072,1.0,0.0,0.0,2.933082103729248,2.9330971240997314,5.740395181419444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.76708984375,0.0,778.304443359375,1895.4371337890625,0.0,1713.6785888671875,0.7245792150497437,1.0,0.0,3.0,1.0,0.0
12302160,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8933367133140564,0.3732525706291199,0.3364534378051758,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8389663696289062,0.308361291885376,0.2931414842605591,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8906027674674988,0.3694770038127899,0.2593594193458557,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7950277328491211,0.2604575455188751,0.2481805086135864,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7457294464111328,0.2142215073108673,0.9717511534690856,285.9913330078125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4392395019531,285.9914245605469,1.0,0.4816957116127014,1.0,1.0,0.0,1.0,-2.5316970348358154,2.5316920280456543,5.146520834387047e-06,1.952004671096801,0.9747508764266968,0.9747508764266968,0.0,107.77262115478516,142.0,24299.23046875,0.0,1391.5654296875,1.0,283.1499938964844,285.1015014648437,291.0704040527344,292.674072265625,293.1499938964844,293.1499938964844,283.1499938964844,20778.029296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168586254119873,1.0,0.0,0.0,2.978280782699585,2.9782962799072266,5.918676606597728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.18896484375,0.0,813.447021484375,1895.4371337890625,0.0,1746.252685546875,0.7381890416145325,1.0,0.0,3.0,1.0,0.0
12302220,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727114200592041,0.3761731088161468,0.339464008808136,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219888806343079,0.311581552028656,0.296627789735794,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688986897468567,0.3708758354187011,0.2606105804443359,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772470712661743,0.2629703283309936,0.2510065138339996,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.729889988899231,0.2155692726373672,0.979964017868042,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924676120281219,1.0,1.0,0.0,1.0,-2.554273128509521,2.554267883300781,5.238961875875248e-06,1.9695444107055664,0.9884389042854308,0.9884389042854308,0.0,119.50472259521484,145.0,24780.2890625,0.0,1471.847900390625,1.0,283.1499938964844,285.0711364746094,291.115234375,292.7479858398437,293.1499938964844,293.1499938964844,283.1499938964844,21847.5625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242051959037781,1.0,0.0,0.0,3.0852060317993164,3.0852224826812744,6.351285719574662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.89697265625,0.0,901.4017944335938,1895.4371337890625,0.0,1806.7586669921875,0.7638875246047974,1.0,0.0,3.0,1.0,0.0
12302280,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727114200592041,0.3761731088161468,0.339464008808136,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8219888806343079,0.311581552028656,0.296627789735794,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688986897468567,0.3708758354187011,0.2606105804443359,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772470712661743,0.2629703283309936,0.2510065138339996,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.729889988899231,0.2155692726373672,0.979964017868042,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924676120281219,1.0,1.0,0.0,1.0,-2.554273128509521,2.554267883300781,5.238961875875248e-06,1.9695444107055664,0.9884389042854308,0.9884389042854308,0.0,119.50472259521484,145.0,24780.2890625,0.0,1471.847900390625,1.0,283.1499938964844,285.0711364746094,291.115234375,292.7479858398437,293.1499938964844,293.1499938964844,283.1499938964844,21847.5625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242051959037781,1.0,0.0,0.0,3.0852060317993164,3.0852224826812744,6.351285719574662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.89697265625,0.0,901.4017944335938,1895.4371337890625,0.0,1806.7586669921875,0.7638875246047974,1.0,0.0,3.0,1.0,0.0
12302340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613704442977905,0.3790605664253235,0.3423376977443695,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125171661376953,0.3147412240505218,0.299914687871933,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566702008247375,0.3723878562450409,0.2618676126003265,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675452828407288,0.2654111385345459,0.253621906042099,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208247184753418,0.2168404161930084,0.9871531128883362,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007321238517761,1.0,1.0,0.0,1.0,-2.574967384338379,2.5749621391296387,5.324433459463762e-06,1.985624074935913,1.0,1.0,0.0,127.84831237792967,148.0,25247.654296875,0.0,1536.0506591796875,1.0,283.1499938964844,285.0421447753906,291.16217041015625,292.8226318359375,293.1499938964844,293.1499938964844,283.1499938964844,22965.5234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308005690574646,1.0,0.0,0.0,3.191249132156372,3.1912665367126465,6.795395393055514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.525390625,0.0,994.9006958007812,1895.4371337890625,0.0,1861.7816162109373,0.7893770933151245,1.0,0.0,3.0,1.0,0.0
12302400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613704442977905,0.3790605664253235,0.3423376977443695,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125171661376953,0.3147412240505218,0.299914687871933,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566702008247375,0.3723878562450409,0.2618676126003265,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675452828407288,0.2654111385345459,0.253621906042099,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208247184753418,0.2168404161930084,0.9871531128883362,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007321238517761,1.0,1.0,0.0,1.0,-2.574967384338379,2.5749621391296387,5.324433459463762e-06,1.985624074935913,1.0,1.0,0.0,127.84831237792967,148.0,25247.654296875,0.0,1536.0506591796875,1.0,283.1499938964844,285.0421447753906,291.16217041015625,292.8226318359375,293.1499938964844,293.1499938964844,283.1499938964844,22965.5234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308005690574646,1.0,0.0,0.0,3.191249132156372,3.1912665367126465,6.795395393055514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.525390625,0.0,994.9006958007812,1895.4371337890625,0.0,1861.7816162109373,0.7893770933151245,1.0,0.0,3.0,1.0,0.0
12302460,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8556166291236877,0.3813290596008301,0.3445466458797455,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.8076107501983643,0.3172423243522644,0.3024574816226959,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8502779603004456,0.373627245426178,0.2628584206104278,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.7627081871032715,0.2673294842243194,0.2556201815605163,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7159027457237244,0.2178207337856292,0.9924472570419312,285.9695129394531,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4120178222656,285.9697570800781,1.0,0.5061719417572021,1.0,1.0,0.0,1.0,-2.590630531311035,2.590625286102295,5.389621492213337e-06,1.9978106021881104,1.0,1.0,0.0,133.02587890625,148.0,25611.12109375,0.0,1580.2672119140625,1.0,283.1499938964844,285.0216369628906,291.2012939453125,292.8833312988281,293.1499938964844,293.1499938964844,283.1499938964844,24133.400390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357077598571777,1.0,0.0,0.0,3.2721505165100098,3.2721688747406006,7.144302571759908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.71484375,0.0,1072.4249267578125,1895.4371337890625,0.0,1903.133056640625,0.8061914443969727,1.0,0.0,3.0,1.0,0.0
12302520,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8544754981994629,0.3818942308425903,0.3450885415077209,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.8066332340240479,0.3178671598434448,0.3030847311019897,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.848983645439148,0.3739420473575592,0.2631038427352905,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.7617624998092651,0.2678072154521942,0.256110280752182,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.7148828506469727,0.2180633842945099,0.993724286556244,285.970458984375,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.41033935546875,285.9708557128906,1.0,0.507414698600769,1.0,1.0,0.0,1.0,-2.594453811645508,2.5944483280181885,5.405596766649978e-06,2.000786781311035,1.0,1.0,0.0,134.1695556640625,136.0,25694.46484375,0.0,1590.604248046875,1.0,283.1499938964844,285.01934814453125,291.21099853515625,292.8979797363281,293.1499938964844,293.1499938964844,283.1499938964844,24344.46484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368665337562561,1.0,0.0,0.0,3.286426782608032,3.286445379257202,7.206779741864011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.5,0.0,1086.5234375,1895.4371337890625,0.0,1912.9476318359373,0.8126042485237122,1.0,0.0,3.0,1.0,0.0
12302580,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587313890457153,0.3847035467624664,0.3475432097911834,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113480806350708,0.3209921419620514,0.3059649467468261,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.852306067943573,0.3755359649658203,0.2641590237617492,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659741044044495,0.2701910734176636,0.2582979798316955,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179490327835083,0.219271183013916,0.9988542795181274,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084614157676697,1.0,1.0,0.0,1.0,-2.6109282970428467,2.610922813415528,5.474803856486688e-06,2.013659238815308,1.0,1.0,0.0,133.301025390625,124.0,26112.322265625,0.0,1609.6690673828125,1.0,283.1499938964844,285.000732421875,291.260986328125,292.9734191894531,293.1499938964844,293.1499938964844,283.1499938964844,25647.0625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425163388252258,1.0,0.0,0.0,3.3732054233551025,3.373225212097168,7.592396968902904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.66845703125,0.0,1174.8857421875,1895.4371337890625,0.0,1961.06494140625,0.8338444828987122,1.0,0.0,3.0,1.0,0.0
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587313890457153,0.3847035467624664,0.3475432097911834,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113480806350708,0.3209921419620514,0.3059649467468261,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.852306067943573,0.3755359649658203,0.2641590237617492,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659741044044495,0.2701910734176636,0.2582979798316955,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179490327835083,0.219271183013916,0.9988542795181274,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084614157676697,1.0,1.0,0.0,1.0,-2.6109282970428467,2.610922813415528,5.474803856486688e-06,2.013659238815308,1.0,1.0,0.0,133.301025390625,124.0,26112.322265625,0.0,1609.6690673828125,1.0,283.1499938964844,285.000732421875,291.260986328125,292.9734191894531,293.1499938964844,293.1499938964844,283.1499938964844,25647.0625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425163388252258,1.0,0.0,0.0,3.3732054233551025,3.373225212097168,7.592396968902904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.66845703125,0.0,1174.8857421875,1895.4371337890625,0.0,1961.06494140625,0.8338444828987122,1.0,0.0,3.0,1.0,0.0
12302700,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8639104962348938,0.3861083686351776,0.348701924085617,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8164116144180298,0.3225654661655426,0.3073406517505646,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.856958270072937,0.376352995634079,0.2646470665931701,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7708237767219543,0.2713904976844787,0.2593238055706024,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7218414545059204,0.2198828011751175,1.0010945796966553,285.9680480957031,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.3992004394531,285.9682312011719,1.0,0.5077553391456604,1.0,1.0,0.0,1.0,-2.61848521232605,2.6184797286987305,5.506679372047074e-06,2.019554615020752,1.0,1.0,0.0,130.9772186279297,124.0,26323.712890625,0.0,1609.8863525390625,1.0,283.1499938964844,284.9892883300781,291.286376953125,293.0116882324219,293.1499938964844,293.1499938964844,283.1499938964844,26398.423828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452092170715332,1.0,0.0,0.0,3.42225980758667,3.4222800731658936,7.814824698471057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.8583984375,0.0,1226.8917236328125,1895.4371337890625,0.0,1984.149658203125,0.8430615663528442,1.0,0.0,3.0,1.0,0.0
12302760,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8707431554794312,0.3875129222869873,0.3498250842094421,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8227793574333191,0.3241468667984009,0.3086884915828705,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8632311820983887,0.3771821558475494,0.2651171684265136,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.7771574258804321,0.2725958824157715,0.2603201866149902,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.726893961429596,0.2205009311437606,1.0031994581222534,285.9710388183594,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39605712890625,285.97149658203125,1.0,0.5064657330513,1.0,1.0,0.0,1.0,-2.625746250152588,2.625740766525269,5.537381639442174e-06,2.025214195251465,1.0,1.0,0.0,127.81140899658205,112.0,26511.119140625,0.0,1605.9111328125,1.0,283.1499938964844,284.9848937988281,291.3113098144531,293.04803466796875,293.1499938964844,293.1499938964844,283.1499938964844,26890.27734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477667927742004,1.0,0.0,0.0,3.4539942741394043,3.454014778137207,7.960430252751394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.048828125,0.0,1261.340087890625,1895.4371337890625,0.0,2006.162109375,0.8536396622657776,1.0,0.0,3.0,1.0,0.0
12302820,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891645073890686,0.3903098702430725,0.3520004749298095,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393352031707764,0.3273283541202545,0.3113349974155426,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804816603660583,0.3788666427135467,0.2660280168056488,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940341234207153,0.2750201225280761,0.2622583508491516,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403518557548523,0.2217536270618438,1.007160186767578,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026412010192871,1.0,1.0,0.0,1.0,-2.639723777770996,2.6397182941436768,5.5967016123759095e-06,2.036096811294556,1.0,1.0,0.0,119.6739730834961,100.0,26898.6953125,0.0,1588.97802734375,1.0,283.1499938964844,284.9713439941406,291.3618469238281,293.1221618652344,293.1499938964844,293.1499938964844,283.1499938964844,28091.88671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526988983154297,1.0,0.0,0.0,3.530323028564453,3.5303444862365723,8.316147273035313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.07568359375,0.0,1346.82373046875,1895.4371337890625,0.0,2048.845703125,0.8723576664924622,1.0,0.0,3.0,1.0,0.0
12302880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891645073890686,0.3903098702430725,0.3520004749298095,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393352031707764,0.3273283541202545,0.3113349974155426,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804816603660583,0.3788666427135467,0.2660280168056488,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940341234207153,0.2750201225280761,0.2622583508491516,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403518557548523,0.2217536270618438,1.007160186767578,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026412010192871,1.0,1.0,0.0,1.0,-2.639723777770996,2.6397182941436768,5.5967016123759095e-06,2.036096811294556,1.0,1.0,0.0,119.6739730834961,100.0,26898.6953125,0.0,1588.97802734375,1.0,283.1499938964844,284.9713439941406,291.3618469238281,293.1221618652344,293.1499938964844,293.1499938964844,283.1499938964844,28091.88671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526988983154297,1.0,0.0,0.0,3.530323028564453,3.5303444862365723,8.316147273035313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.07568359375,0.0,1346.82373046875,1895.4371337890625,0.0,2048.845703125,0.8723576664924622,1.0,0.0,3.0,1.0,0.0
12302940,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147030711174012,0.3930804133415222,0.3540975451469421,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.8620110750198364,0.3305271565914154,0.3139392137527466,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042465090751648,0.3805747628211975,0.2669128477573395,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160534501075745,0.2774549424648285,0.2641477882862091,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590713500976562,0.2230210602283477,1.0109084844589231,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977276027202606,1.0,1.0,0.0,1.0,-2.6532113552093506,2.653205633163452,5.654249889630592e-06,2.0466020107269287,1.0,1.0,0.0,109.97545623779295,88.0,27277.8046875,0.0,1564.087158203125,1.0,283.1499938964844,284.95953369140625,291.41229248046875,293.1958312988281,293.1499938964844,293.1499938964844,283.1499938964844,29264.6328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574154138565063,1.0,0.0,0.0,3.603259325027466,3.603281736373901,8.663319590596075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.79443359375,0.0,1432.0364990234375,1895.4371337890625,0.0,2089.94189453125,0.8902548551559448,1.0,0.0,3.0,1.0,0.0
12303000,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147030711174012,0.3930804133415222,0.3540975451469421,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.8620110750198364,0.3305271565914154,0.3139392137527466,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042465090751648,0.3805747628211975,0.2669128477573395,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160534501075745,0.2774549424648285,0.2641477882862091,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590713500976562,0.2230210602283477,1.0109084844589231,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977276027202606,1.0,1.0,0.0,1.0,-2.6532113552093506,2.653205633163452,5.654249889630592e-06,2.0466020107269287,1.0,1.0,0.0,109.97545623779295,88.0,27277.8046875,0.0,1564.087158203125,1.0,283.1499938964844,284.95953369140625,291.41229248046875,293.1958312988281,293.1499938964844,293.1499938964844,283.1499938964844,29264.6328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574154138565063,1.0,0.0,0.0,3.603259325027466,3.603281736373901,8.663319590596075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.79443359375,0.0,1432.0364990234375,1895.4371337890625,0.0,2089.94189453125,0.8902548551559448,1.0,0.0,3.0,1.0,0.0
