time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303060,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510425329208374,0.3958117067813873,0.3561282753944397,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929207921028137,0.3337327241897583,0.316516250371933,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390339255332948,0.3822937905788421,0.2677809000015259,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427541851997375,0.279890239238739,0.2660041153430938,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849060297012329,0.2242929488420486,1.0145183801651,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921582639217376,1.0,1.0,0.0,1.0,-2.6663601398468018,2.6663546562194824,5.7106485655822325e-06,2.056849241256714,1.0,1.0,0.0,99.36031341552734,76.0,27649.400390625,0.0,1534.2772216796875,1.0,283.1499938964844,284.94903564453125,291.4621887207031,293.26861572265625,293.1499938964844,293.1499938964844,283.1499938964844,30417.390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761993944644928,1.0,0.0,0.0,3.67354154586792,3.6735646724700928,9.004574508253427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.1240234375,0.0,1517.478271484375,1895.4371337890625,0.0,2130.084716796875,0.907508671283722,1.0,0.0,3.0,1.0,0.0
12303120,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510425329208374,0.3958117067813873,0.3561282753944397,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.8929207921028137,0.3337327241897583,0.316516250371933,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390339255332948,0.3822937905788421,0.2677809000015259,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427541851997375,0.279890239238739,0.2660041153430938,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849060297012329,0.2242929488420486,1.0145183801651,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921582639217376,1.0,1.0,0.0,1.0,-2.6663601398468018,2.6663546562194824,5.7106485655822325e-06,2.056849241256714,1.0,1.0,0.0,99.36031341552734,76.0,27649.400390625,0.0,1534.2772216796875,1.0,283.1499938964844,284.94903564453125,291.4621887207031,293.26861572265625,293.1499938964844,293.1499938964844,283.1499938964844,30417.390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761993944644928,1.0,0.0,0.0,3.67354154586792,3.6735646724700928,9.004574508253427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.1240234375,0.0,1517.478271484375,1895.4371337890625,0.0,2130.084716796875,0.907508671283722,1.0,0.0,3.0,1.0,0.0
12303180,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.991296648979187,0.3984917104244232,0.3580959439277649,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381276965141296,0.3369349539279938,0.3190714418888092,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813936352729796,0.3840135335922241,0.268635630607605,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802531957626343,0.2823168933391571,0.2678333818912506,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.819531261920929,0.2255603075027465,1.018018126487732,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861874580383301,1.0,1.0,0.0,1.0,-2.6792263984680176,2.679220676422119,5.76611682845396e-06,2.0668816566467285,1.0,1.0,0.0,88.20703125,79.0,28013.30078125,0.0,1501.298828125,1.0,283.1499938964844,284.9394836425781,291.5109558105469,293.34002685546875,293.1499938964844,293.1499938964844,283.1499938964844,31556.271484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664752006530762,1.0,0.0,0.0,3.7416815757751465,3.741705656051636,9.341721920463896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.9033203125,0.0,1603.4970703125,1895.4371337890625,0.0,2169.602783203125,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
12303240,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.991296648979187,0.3984917104244232,0.3580959439277649,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9381276965141296,0.3369349539279938,0.3190714418888092,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9813936352729796,0.3840135335922241,0.268635630607605,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802531957626343,0.2823168933391571,0.2678333818912506,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.819531261920929,0.2255603075027465,1.018018126487732,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861874580383301,1.0,1.0,0.0,1.0,-2.6792263984680176,2.679220676422119,5.76611682845396e-06,2.0668816566467285,1.0,1.0,0.0,88.20703125,79.0,28013.30078125,0.0,1501.298828125,1.0,283.1499938964844,284.9394836425781,291.5109558105469,293.34002685546875,293.1499938964844,293.1499938964844,283.1499938964844,31556.271484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664752006530762,1.0,0.0,0.0,3.7416815757751465,3.741705656051636,9.341721920463896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.9033203125,0.0,1603.4970703125,1895.4371337890625,0.0,2169.602783203125,0.9242420792579652,1.0,0.0,3.0,1.0,0.0
12303300,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9990000128746032,0.3998997807502746,0.3564855456352234,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9537472128868104,0.3385212421417236,0.3204515278339386,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.992726981639862,0.3848596513271332,0.2691400945186615,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8934780955314636,0.2835139036178589,0.268848717212677,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8303183317184448,0.2261794656515121,1.0202522277832031,285.9886779785156,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3746643066406,285.9886169433594,1.0,0.484922856092453,1.0,1.0,0.0,1.0,-2.6831917762756348,2.6831860542297363,5.783528195024701e-06,2.070099353790283,1.0,1.0,0.0,85.23331451416016,79.0,28184.560546875,0.0,1493.337646484375,1.0,283.1499938964844,284.9314880371094,291.53497314453125,293.375732421875,293.1499938964844,293.1499938964844,283.1499938964844,32256.09375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687044739723206,1.0,0.0,0.0,3.7829434871673584,3.782968282699585,9.54889287640981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.306640625,0.0,1657.1328125,1895.4371337890625,0.0,2189.342529296875,0.9315652251243592,1.0,0.0,3.0,1.0,0.0
12303360,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9990000128746032,0.4020879864692688,0.3505022227764129,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.9610100984573364,0.340071827173233,0.3218751847743988,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9974345564842224,0.3856677412986755,0.2696757316589355,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8999156355857849,0.284675121307373,0.2699073553085327,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8353419303894043,0.2267669439315796,1.0227032899856567,285.9889221191406,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3763732910156,285.9890441894531,1.0,0.4840604662895202,1.0,1.0,0.0,1.0,-2.682854175567627,2.6828482151031494,5.782166681456147e-06,2.0698838233947754,1.0,1.0,0.0,83.966552734375,97.0,28294.625,0.0,1486.9217529296875,1.0,283.1499938964844,284.92633056640625,291.5574035644531,293.4067687988281,293.1499938964844,293.1499938964844,283.1499938964844,32685.359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770780086517334,1.0,0.0,0.0,3.808032274246216,3.8080573081970215,9.675969749878275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.935546875,0.0,1690.32275390625,1895.4371337890625,0.0,2207.7685546875,0.9405401349067688,1.0,0.0,3.0,1.0,0.0
12303420,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060545563697815,0.3579123020172119,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570584297180176,0.3431668281555176,0.3248459696769714,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933186173439026,0.3872766196727752,0.2708350419998169,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960101008415222,0.2869888842105865,0.2721473276615143,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.831316351890564,0.2279482781887054,1.0282626152038574,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894824624061584,1.0,1.0,0.0,1.0,-2.706061840057373,2.7060558795928955,5.882128789380658e-06,2.0875484943389893,1.0,1.0,0.0,86.33832550048828,115.0,28724.595703125,0.0,1530.1358642578125,1.0,283.1499938964844,284.92205810546875,291.6014404296875,293.4722900390625,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746419906616211,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.5361328125,0.0,1778.1275634765625,1895.4371337890625,0.0,2242.16943359375,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303480,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060545563697815,0.3579123020172119,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570584297180176,0.3431668281555176,0.3248459696769714,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933186173439026,0.3872766196727752,0.2708350419998169,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960101008415222,0.2869888842105865,0.2721473276615143,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.831316351890564,0.2279482781887054,1.0282626152038574,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894824624061584,1.0,1.0,0.0,1.0,-2.706061840057373,2.7060558795928955,5.882128789380658e-06,2.0875484943389893,1.0,1.0,0.0,86.33832550048828,115.0,28724.595703125,0.0,1530.1358642578125,1.0,283.1499938964844,284.92205810546875,291.6014404296875,293.4722900390625,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746419906616211,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.5361328125,0.0,1778.1275634765625,1895.4371337890625,0.0,2242.16943359375,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303540,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9814972281455994,0.4066071212291717,0.3659757375717163,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9271640181541444,0.3459512293338775,0.3278813660144806,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.967683494091034,0.3885188996791839,0.2720182836055755,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8704584836959839,0.2890172004699707,0.2744654417037964,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8086111545562744,0.2288591712713241,1.0342581272125244,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.9401550292969,1.0,0.4994620084762573,1.0,1.0,0.0,1.0,-2.7331361770629883,2.7331302165985107,5.997235803079093e-06,2.1069343090057373,1.0,1.0,0.0,95.03933715820312,133.0,29381.3125,0.0,1607.6864013671875,1.0,283.0520935058594,284.84051513671875,291.66729736328125,293.5919189453125,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846558690071106,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.92236328125,0.0,1852.847412109375,1895.4371337890625,0.0,2332.04150390625,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303600,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9814972281455994,0.4066071212291717,0.3659757375717163,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9271640181541444,0.3459512293338775,0.3278813660144806,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.967683494091034,0.3885188996791839,0.2720182836055755,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8704584836959839,0.2890172004699707,0.2744654417037964,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8086111545562744,0.2288591712713241,1.0342581272125244,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.9401550292969,1.0,0.4994620084762573,1.0,1.0,0.0,1.0,-2.7331361770629883,2.7331302165985107,5.997235803079093e-06,2.1069343090057373,1.0,1.0,0.0,95.03933715820312,133.0,29381.3125,0.0,1607.6864013671875,1.0,283.0520935058594,284.84051513671875,291.66729736328125,293.5919189453125,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846558690071106,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.92236328125,0.0,1852.847412109375,1895.4371337890625,0.0,2332.04150390625,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303660,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.9421628713607788,0.4065877199172973,0.3666376173496246,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314758300781,0.889290988445282,0.347613513469696,0.3301942348480224,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.926028847694397,0.3886492252349853,0.2727049589157104,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317199707031,0.8383678793907166,0.290099173784256,0.2762056291103363,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.7766553163528442,0.2290299981832504,1.0383214950561523,285.7312927246094,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3427124023437,285.7294616699219,1.0,0.5092965364456177,1.0,1.0,0.0,1.0,-2.7422125339508057,2.742206573486328,6.041570031811716e-06,2.116014003753662,1.0,1.0,0.0,108.10150146484376,133.0,30304.3984375,0.0,1683.26416015625,1.0,282.7597045898437,284.59619140625,291.74639892578125,293.7660522460937,293.1499938964844,293.1499938964844,282.75,35204.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034756779670715,1.0,0.0,0.0,3.952062606811523,3.952089548110962,1.0421756542200455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.2900390625,0.0,1889.467529296875,1895.4371337890625,0.0,2503.245361328125,0.9726409316062928,1.0,0.0,3.0,1.0,0.0
12303720,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.9365742206573486,0.4065870940685272,0.3666835427284241,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275085449219,0.8847721219062805,0.3478050231933594,0.3304493129253387,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.9204621911048888,0.3886278867721557,0.2727432548999786,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8344438672065735,0.290212869644165,0.2763893902301788,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.772632896900177,0.2290196865797042,1.038650631904602,285.7274169921875,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3400573730469,285.7265319824219,1.0,0.510699987411499,1.0,1.0,0.0,1.0,-2.743236780166626,2.7432308197021484,6.046112957847072e-06,2.116817712783813,1.0,1.0,0.0,109.99696350097656,151.0,30338.55859375,0.0,1693.6416015625,1.0,282.7560119628906,284.591796875,291.7421569824219,293.7574157714844,293.1499938964844,293.1499938964844,282.45001220703125,35252.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045437932014465,1.0,0.0,0.0,3.95474624633789,3.954773187637329,1.0435913964101928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.18310546875,0.0,1893.319091796875,1895.4371337890625,0.0,2513.04052734375,0.9732792973518372,1.0,0.0,3.0,1.0,0.0
12303780,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952637314796448,0.4059471189975738,0.3668714761734009,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510646224021912,0.3488418161869049,0.3322510421276092,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8815720081329346,0.3877921998500824,0.272788405418396,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037512302398682,0.2906569242477417,0.2776224315166473,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428328394889832,0.2284792363643646,1.0400608777999878,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225656628608704,1.0,1.0,0.0,1.0,-2.74886441230774,2.7488582134246826,6.071250027162023e-06,2.1213033199310303,1.0,1.0,0.0,126.8420181274414,169.0,31219.04296875,0.0,1780.929931640625,1.0,282.4559631347656,284.3368835449219,291.76953125,293.84942626953125,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217439651489258,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.421875,0.0,1917.716552734375,1895.4371337890625,0.0,2671.733642578125,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303840,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952637314796448,0.4059471189975738,0.3668714761734009,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510646224021912,0.3488418161869049,0.3322510421276092,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8815720081329346,0.3877921998500824,0.272788405418396,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037512302398682,0.2906569242477417,0.2776224315166473,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428328394889832,0.2284792363643646,1.0400608777999878,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225656628608704,1.0,1.0,0.0,1.0,-2.74886441230774,2.7488582134246826,6.071250027162023e-06,2.1213033199310303,1.0,1.0,0.0,126.8420181274414,169.0,31219.04296875,0.0,1780.929931640625,1.0,282.4559631347656,284.3368835449219,291.76953125,293.84942626953125,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217439651489258,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.421875,0.0,1917.716552734375,1895.4371337890625,0.0,2671.733642578125,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303900,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.8788082003593445,0.405480682849884,0.3668730556964874,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.8371164798736572,0.3491835594177246,0.3329964578151703,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.8654887080192566,0.387193500995636,0.2726913094520569,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.7893939018249512,0.2907106578350067,0.2780900299549103,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.7304381132125854,0.2280432283878326,1.0400617122650146,285.3495788574219,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3009948730469,285.3406982421875,1.0,0.5285136699676514,1.0,1.0,0.0,1.0,-2.750210285186768,2.75020432472229,6.077302714402322e-06,2.12239146232605,1.0,1.0,0.0,135.70361328125,169.0,32088.099609375,0.0,1824.51953125,1.0,282.1932983398437,284.1378173828125,291.8083801269531,293.9903564453125,293.1499938964844,293.1499938964844,282.1499938964844,35656.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317331671714783,1.0,0.0,0.0,3.9773430824279785,3.977370500564575,1.0555513654253446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.81591796875,0.0,1925.9595947265625,1895.4371337890625,0.0,2764.58544921875,0.978654444217682,1.0,0.0,3.0,1.0,0.0
12303960,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.8638458251953125,0.4049123227596283,0.3666921257972717,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.8244967460632324,0.3494226336479187,0.3335926234722137,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.8510178327560425,0.3864928781986236,0.2724703848361969,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.7761921882629395,0.290666401386261,0.2784234583377838,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.7189135551452637,0.2275105267763137,1.0394854545593262,285.3068542480469,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.28759765625,285.3060607910156,1.0,0.5343960523605347,1.0,1.0,0.0,1.0,-2.7501533031463623,2.7501471042633057,6.07713764111395e-06,2.1223881244659424,1.0,1.0,0.0,144.8281707763672,172.0,32237.115234375,0.0,1867.215087890625,1.0,282.1559753417969,284.0930480957031,291.78887939453125,293.9289855957031,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355262279510498,1.0,0.0,0.0,3.981724977493286,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.75,0.0,1932.3319091796875,1895.4371337890625,0.0,2799.94677734375,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
12304020,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462158441543579,0.4036128520965576,0.3660609424114227,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091522455215454,0.3497397601604461,0.3344406485557556,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339319229125977,0.38496133685112,0.2718078196048736,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606449723243713,0.29042649269104,0.2787426710128784,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034673690795898,0.2262990325689315,1.0366350412368774,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414349436759949,1.0,1.0,0.0,1.0,-2.7465808391571045,2.746574878692627,6.061552539904369e-06,2.1197216510772705,1.0,1.0,0.0,157.13221740722656,160.0,33243.92578125,0.0,1919.3099365234373,1.0,281.8558349609375,283.8504333496094,291.8125915527344,294.01397705078125,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481224179267883,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.228515625,0.0,1941.0552978515625,1895.4371337890625,0.0,2917.687744140625,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304080,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462158441543579,0.4036128520965576,0.3660609424114227,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091522455215454,0.3497397601604461,0.3344406485557556,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339319229125977,0.38496133685112,0.2718078196048736,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606449723243713,0.29042649269104,0.2787426710128784,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034673690795898,0.2262990325689315,1.0366350412368774,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414349436759949,1.0,1.0,0.0,1.0,-2.7465808391571045,2.746574878692627,6.061552539904369e-06,2.1197216510772705,1.0,1.0,0.0,157.13221740722656,160.0,33243.92578125,0.0,1919.3099365234373,1.0,281.8558349609375,283.8504333496094,291.8125915527344,294.01397705078125,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481224179267883,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.228515625,0.0,1941.0552978515625,1895.4371337890625,0.0,2917.687744140625,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304140,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419143557548523,0.4020548462867737,0.3648299872875213,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059290051460266,0.3498547673225403,0.334701806306839,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.829623281955719,0.3832503855228424,0.2707290053367615,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572708129882812,0.2900110185146332,0.2784972786903381,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990213990211487,0.224941000342369,1.031211018562317,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413199067115784,1.0,1.0,0.0,1.0,-2.737311363220215,2.737305164337158,6.020842647558311e-06,2.112631559371948,0.9991127848625184,0.9991127848625184,0.0,159.5513153076172,148.0,34227.56640625,0.0,1916.1378173828125,1.0,281.5558166503906,283.60797119140625,291.83514404296875,294.0971069335937,293.1499938964844,293.1499938964844,281.25,35931.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601473569869995,1.0,0.0,0.0,3.990657329559326,3.990684747695923,1.062630076376081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.7021484375,0.0,1945.6578369140625,1895.4371337890625,0.0,3030.386962890625,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
12304200,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419143557548523,0.4020548462867737,0.3648299872875213,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059290051460266,0.3498547673225403,0.334701806306839,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.829623281955719,0.3832503855228424,0.2707290053367615,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572708129882812,0.2900110185146332,0.2784972786903381,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990213990211487,0.224941000342369,1.031211018562317,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413199067115784,1.0,1.0,0.0,1.0,-2.737311363220215,2.737305164337158,6.020842647558311e-06,2.112631559371948,0.9991127848625184,0.9991127848625184,0.0,159.5513153076172,148.0,34227.56640625,0.0,1916.1378173828125,1.0,281.5558166503906,283.60797119140625,291.83514404296875,294.0971069335937,293.1499938964844,293.1499938964844,281.25,35931.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601473569869995,1.0,0.0,0.0,3.990657329559326,3.990684747695923,1.062630076376081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.7021484375,0.0,1945.6578369140625,1895.4371337890625,0.0,3030.386962890625,0.9818379878997804,1.0,0.0,3.0,1.0,0.0
12304260,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445668816566467,0.4002981185913086,0.363195538520813,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097411394119263,0.3498391509056091,0.3345954418182373,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.8320684432983398,0.3814302980899811,0.2693942189216614,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603323459625244,0.2894946336746216,0.2779114842414856,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009379863739014,0.2235242277383804,1.0243440866470337,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372657775878906,1.0,1.0,0.0,1.0,-2.724661350250244,2.7246553897857666,5.965322543488583e-06,2.10286831855774,0.9944064021110536,0.9944064021110536,0.0,155.96853637695312,136.0,35252.94921875,0.0,1879.8419189453125,1.0,281.2558288574219,283.3708801269531,291.8561096191406,294.1817932128906,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721762299537659,1.0,0.0,0.0,3.987871170043945,3.987898826599121,1.0611469178911648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.32177734375,0.0,1943.293701171875,1895.4371337890625,0.0,3143.223876953125,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304320,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445668816566467,0.4002981185913086,0.363195538520813,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097411394119263,0.3498391509056091,0.3345954418182373,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.8320684432983398,0.3814302980899811,0.2693942189216614,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603323459625244,0.2894946336746216,0.2779114842414856,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009379863739014,0.2235242277383804,1.0243440866470337,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372657775878906,1.0,1.0,0.0,1.0,-2.724661350250244,2.7246553897857666,5.965322543488583e-06,2.10286831855774,0.9944064021110536,0.9944064021110536,0.0,155.96853637695312,136.0,35252.94921875,0.0,1879.8419189453125,1.0,281.2558288574219,283.3708801269531,291.8561096191406,294.1817932128906,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721762299537659,1.0,0.0,0.0,3.987871170043945,3.987898826599121,1.0611469178911648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.32177734375,0.0,1943.293701171875,1895.4371337890625,0.0,3143.223876953125,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.851477861404419,0.3982480466365814,0.3611986041069031,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175621032714844,0.3496874868869781,0.3342354595661163,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.8386746048927307,0.3794879615306854,0.2678821384906769,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674360275268555,0.2888768315315246,0.2771033644676208,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067537307739258,0.222068965435028,1.0166813135147097,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308232307434082,1.0,1.0,0.0,1.0,-2.70983362197876,2.7098276615142822,5.900510586798191e-06,2.091395139694214,0.9870445728302002,0.9870445728302002,0.0,149.02125549316406,124.0,36210.0546875,0.0,1824.993896484375,1.0,280.95587158203125,283.1333923339844,291.8710327148437,294.2579345703125,293.1499938964844,293.1499938964844,280.6499938964844,36270.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840339779853821,1.0,0.0,0.0,3.978508710861206,3.9785361289978014,1.056170162883063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.0791015625,0.0,1932.48876953125,1895.4371337890625,0.0,3254.37255859375,0.9792839884757996,1.0,0.0,3.0,1.0,0.0
12304440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.851477861404419,0.3982480466365814,0.3611986041069031,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.8175621032714844,0.3496874868869781,0.3342354595661163,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.8386746048927307,0.3794879615306854,0.2678821384906769,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674360275268555,0.2888768315315246,0.2771033644676208,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067537307739258,0.222068965435028,1.0166813135147097,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308232307434082,1.0,1.0,0.0,1.0,-2.70983362197876,2.7098276615142822,5.900510586798191e-06,2.091395139694214,0.9870445728302002,0.9870445728302002,0.0,149.02125549316406,124.0,36210.0546875,0.0,1824.993896484375,1.0,280.95587158203125,283.1333923339844,291.8710327148437,294.2579345703125,293.1499938964844,293.1499938964844,280.6499938964844,36270.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840339779853821,1.0,0.0,0.0,3.978508710861206,3.9785361289978014,1.056170162883063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.0791015625,0.0,1932.48876953125,1895.4371337890625,0.0,3254.37255859375,0.9792839884757996,1.0,0.0,3.0,1.0,0.0
12304500,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713684082031,0.8563203811645508,0.3971405029296875,0.3601305484771728,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720397949219,0.8226360082626343,0.3495695888996124,0.3340083360671997,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.8433216214179993,0.3784903883934021,0.2671049237251282,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.7722994089126587,0.2885382175445556,0.2766588628292084,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.7108219265937805,0.2213340103626251,1.0127352476119995,284.371337890625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1864929199219,284.3617248535156,1.0,0.5270172357559204,1.0,1.0,0.0,1.0,-2.702067613601685,2.702061891555786,5.866684659849852e-06,2.0853755474090576,0.98172789812088,0.98172789812088,0.0,144.72274780273438,124.0,37089.12890625,0.0,1793.4508056640625,1.0,280.6932678222656,282.9417419433594,291.90350341796875,294.3951721191406,293.1499938964844,293.1499938964844,280.6499938964844,36379.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924018144607544,1.0,0.0,0.0,3.971198558807373,3.9712259769439697,1.0522925322220544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.9970703125,0.0,1923.828369140625,1895.4371337890625,0.0,3332.66162109375,0.977671205997467,1.0,0.0,3.0,1.0,0.0
12304560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222961425781,0.8617061972618103,0.3959315419197082,0.358881413936615,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223876953125,0.8281587362289429,0.34938645362854,0.333665132522583,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.8485272526741028,0.3774320185184479,0.2662352621555328,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32257080078125,0.7777054309844971,0.2881465554237366,0.2761189639568329,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3228759765625,0.7151678800582886,0.2205635607242584,1.0084669589996338,284.3222961425781,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1769104003906,284.3208312988281,1.0,0.522895097732544,1.0,1.0,0.0,1.0,-2.693331480026245,2.6933257579803467,5.828748271596851e-06,2.078603506088257,0.9770042896270752,0.9770042896270752,0.0,140.15606689453125,112.0,37098.51171875,0.0,1759.405517578125,1.0,280.65582275390625,282.8961486816406,291.8789367675781,294.3230285644531,293.1499938964844,293.1499938964844,280.3500061035156,36475.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953104019165039,1.0,0.0,0.0,3.9616780281066895,3.961705207824707,1.0472530220795306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.17724609375,0.0,1912.2169189453125,1895.4371337890625,0.0,3359.83251953125,0.9756008982658386,1.0,0.0,3.0,1.0,0.0
12304620,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750838041305542,0.3933873474597931,0.3563134670257568,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414484858512878,0.348927229642868,0.3329058289527893,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615005016326904,0.3752508461475372,0.2644733786582947,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908675670623779,0.287295937538147,0.2749810218811035,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253130078315735,0.2189945876598358,0.9997833967208862,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139920115470886,1.0,1.0,0.0,1.0,-2.675414562225342,2.675408840179444,5.7512866078468505e-06,2.0646939277648926,0.964277982711792,0.964277982711792,0.0,130.20611572265625,100.0,37917.03125,0.0,1687.567138671875,1.0,280.3560485839844,282.6605224609375,291.88006591796875,294.3771057128906,293.1499938964844,293.1499938964844,280.04998779296875,36710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058116674423218,1.0,0.0,0.0,3.936250686645508,3.9362776279449454,1.0338529818909592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.71630859375,0.0,1881.2994384765625,1895.4371337890625,0.0,3457.6943359375,0.9700009226799012,1.0,0.0,3.0,1.0,0.0
12304680,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750838041305542,0.3933873474597931,0.3563134670257568,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414484858512878,0.348927229642868,0.3329058289527893,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615005016326904,0.3752508461475372,0.2644733786582947,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908675670623779,0.287295937538147,0.2749810218811035,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253130078315735,0.2189945876598358,0.9997833967208862,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139920115470886,1.0,1.0,0.0,1.0,-2.675414562225342,2.675408840179444,5.7512866078468505e-06,2.0646939277648926,0.964277982711792,0.964277982711792,0.0,130.20611572265625,100.0,37917.03125,0.0,1687.567138671875,1.0,280.3560485839844,282.6605224609375,291.88006591796875,294.3771057128906,293.1499938964844,293.1499938964844,280.04998779296875,36710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058116674423218,1.0,0.0,0.0,3.936250686645508,3.9362776279449454,1.0338529818909592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.71630859375,0.0,1881.2994384765625,1895.4371337890625,0.0,3457.6943359375,0.9700009226799012,1.0,0.0,3.0,1.0,0.0
12304740,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918603658676147,0.3906379342079162,0.3535385727882385,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.858045220375061,0.3483078181743622,0.3319748044013977,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779460191726685,0.3729386925697326,0.2626054286956787,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069696426391602,0.2863233983516693,0.27370685338974,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375872731208801,0.2173573970794677,0.9906943440437316,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044029951095581,1.0,1.0,0.0,1.0,-2.656264305114746,2.6562588214874268,5.66902326681884e-06,2.049806594848633,0.9488445520401,0.9488445520401,0.0,119.64151763916016,88.0,38757.69140625,0.0,1612.104736328125,1.0,280.0562744140625,282.43316650390625,291.8772277832031,294.4278564453125,293.1499938964844,293.1499938964844,279.75,36987.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915922999382019,1.0,0.0,0.0,3.9007372856140137,3.900763750076294,1.01528189588862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.93212890625,0.0,1838.3201904296875,1895.4371337890625,0.0,3551.486572265625,0.962161421775818,1.0,0.0,3.0,1.0,0.0
12304800,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918603658676147,0.3906379342079162,0.3535385727882385,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.858045220375061,0.3483078181743622,0.3319748044013977,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779460191726685,0.3729386925697326,0.2626054286956787,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069696426391602,0.2863233983516693,0.27370685338974,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375872731208801,0.2173573970794677,0.9906943440437316,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044029951095581,1.0,1.0,0.0,1.0,-2.656264305114746,2.6562588214874268,5.66902326681884e-06,2.049806594848633,0.9488445520401,0.9488445520401,0.0,119.64151763916016,88.0,38757.69140625,0.0,1612.104736328125,1.0,280.0562744140625,282.43316650390625,291.8772277832031,294.4278564453125,293.1499938964844,293.1499938964844,279.75,36987.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915922999382019,1.0,0.0,0.0,3.9007372856140137,3.900763750076294,1.01528189588862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.93212890625,0.0,1838.3201904296875,1895.4371337890625,0.0,3551.486572265625,0.962161421775818,1.0,0.0,3.0,1.0,0.0
12304860,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.91209614276886,0.3878093361854553,0.3507010042667389,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.71844482421875,0.8779988288879395,0.347557008266449,0.3309281170368194,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183837890625,0.8976062536239624,0.3705901503562927,0.2607188522815704,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7186584472656,0.8244693279266357,0.2852708697319031,0.2723645567893982,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190856933594,0.7523549795150757,0.2157176285982132,0.9816253185272216,283.71832275390625,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1297607421875,283.71649169921875,1.0,0.4947037994861603,1.0,1.0,0.0,1.0,-2.636820077896118,2.63681435585022,5.586074166785693e-06,2.034676551818848,0.9314050674438475,0.9314050674438475,0.0,109.17166900634766,88.0,39526.79296875,0.0,1537.69140625,1.0,279.75762939453125,282.2104187011719,291.8719787597656,294.47515869140625,293.1499938964844,293.1499938964844,279.75,37304.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925508439540863,1.0,0.0,0.0,3.8553037643432617,3.855329990386963,9.917688430505225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.04833984375,0.0,1784.1123046875,1895.4371337890625,0.0,3639.904052734375,0.9521304965019226,1.0,0.0,3.0,1.0,0.0
