time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168884277344,0.9130938649177552,0.3877004384994507,0.3505780398845672,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71697998046875,0.8789286613464355,0.3475299477577209,0.3308804631233215,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.8985161781311035,0.3704990148544311,0.2606375813484192,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.8252497911453247,0.2852306663990021,0.2723053991794586,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7175598144531,0.7530508041381836,0.2156524807214737,0.981237292289734,283.7168884277344,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1292724609375,283.71533203125,1.0,0.4942900538444519,1.0,1.0,0.0,1.0,-2.6359798908233643,2.635974168777466,5.582498943113023e-06,2.034020185470581,0.9307286739349364,0.9307286739349364,0.0,108.7311019897461,76.0,39514.6796875,0.0,1534.5528564453125,1.0,279.75653076171875,282.20947265625,291.8687438964844,294.4686584472656,293.1499938964844,293.1499938964844,279.45001220703125,37314.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254894256591796,1.0,0.0,0.0,3.853204011917114,3.853230237960816,9.90688818092167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.56494140625,0.0,1781.59814453125,1895.4371337890625,0.0,3639.72900390625,0.9516662359237672,1.0,0.0,3.0,1.0,0.0
12304980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422305822372437,0.3846300542354584,0.347474455833435,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5190124511719,0.9054226279258728,0.3466119766235351,0.3296422362327575,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262875914573668,0.3679557144641876,0.2585878074169159,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474758863449097,0.284034252166748,0.2707946598529815,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733321189880371,0.2138945311307907,0.9714888334274292,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837512075901031,1.0,1.0,0.0,1.0,-2.6147706508636475,2.614765167236328,5.492716354638105e-06,2.0175018310546875,0.9100026488304138,0.9100026488304138,0.0,97.61155700683594,64.0,40191.59375,0.0,1455.9610595703125,1.0,279.4569091796875,281.9922180175781,291.8565368652344,294.5003356933594,293.1499938964844,293.1499938964844,279.1499938964844,37704.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341168999671936,1.0,0.0,0.0,3.791306257247925,3.791332006454468,9.591157095201195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.79736328125,0.0,1709.3807373046875,1895.4371337890625,0.0,3718.818603515625,0.9380158185958862,1.0,0.0,3.0,1.0,0.0
12305040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422305822372437,0.3846300542354584,0.347474455833435,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5190124511719,0.9054226279258728,0.3466119766235351,0.3296422362327575,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262875914573668,0.3679557144641876,0.2585878074169159,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474758863449097,0.284034252166748,0.2707946598529815,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733321189880371,0.2138945311307907,0.9714888334274292,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837512075901031,1.0,1.0,0.0,1.0,-2.6147706508636475,2.614765167236328,5.492716354638105e-06,2.0175018310546875,0.9100026488304138,0.9100026488304138,0.0,97.61155700683594,64.0,40191.59375,0.0,1455.9610595703125,1.0,279.4569091796875,281.9922180175781,291.8565368652344,294.5003356933594,293.1499938964844,293.1499938964844,279.1499938964844,37704.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341168999671936,1.0,0.0,0.0,3.791306257247925,3.791332006454468,9.591157095201195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.79736328125,0.0,1709.3807373046875,1895.4371337890625,0.0,3718.818603515625,0.9380158185958862,1.0,0.0,3.0,1.0,0.0
12305100,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3747863769531,0.9592174291610718,0.3830960392951965,0.3459474444389343,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753356933594,0.9230462908744812,0.3461247682571411,0.3290086388587951,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.375,0.9440383911132812,0.3666740357875824,0.2575685083866119,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37664794921875,0.8614677786827087,0.2834186255931854,0.2700310945510864,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.379150390625,0.786112904548645,0.2130148410797119,0.9666273593902588,283.3747253417969,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1083374023437,283.3645935058594,1.0,0.4783543944358825,1.0,1.0,0.0,1.0,-2.6041905879974365,2.604185104370117,5.448182946565794e-06,2.0092527866363525,0.8981152772903442,0.8981152772903442,0.0,91.9542007446289,64.0,40930.15234375,0.0,1416.7198486328125,1.0,279.19793701171875,281.8203125,291.87457275390625,294.6148376464844,293.1499938964844,293.1499938964844,279.1499938964844,37938.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404366612434388,1.0,0.0,0.0,3.754335641860962,3.754360914230346,9.405014225194464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.27294921875,0.0,1667.29443359375,1895.4371337890625,0.0,3776.414794921875,0.9298470616340636,1.0,0.0,3.0,1.0,0.0
12305160,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9764043688774108,0.3814975321292877,0.344302088022232,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271789550781,0.9433931112289428,0.3455786406993866,0.3282848000526428,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9627742171287536,0.3653385937213897,0.2564779818058014,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3273010253906,0.877647876739502,0.2827566862106323,0.2691971659660339,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.8006288409233093,0.2121054679155349,0.9615518450737,283.3270874023437,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1015014648437,283.3260192871094,1.0,0.4728543758392334,1.0,1.0,0.0,1.0,-2.592932939529419,2.5929274559021,5.401008820626885e-06,2.000481605529785,0.8867677450180054,0.8867677450180054,0.0,86.34906005859375,67.0,40782.16015625,0.0,1377.132568359375,1.0,279.1573181152344,281.7840576171875,291.842041015625,294.5242919921875,293.1499938964844,293.1499938964844,279.45001220703125,38164.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941788136959076,1.0,0.0,0.0,3.712285280227661,3.712310314178467,9.195513825943636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.71826171875,0.0,1620.046142578125,1895.4371337890625,0.0,3788.691162109375,0.9206326007843018,1.0,0.0,3.0,1.0,0.0
12305220,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962278604507446,0.3802438080310821,0.3423912227153778,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694077968597412,0.3457249104976654,0.327789157629013,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9850385189056396,0.3641892075538635,0.2551508247852325,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004979133605957,0.2824868559837341,0.2683647871017456,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196064829826355,0.2111614197492599,0.9548243284225464,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667504727840423,1.0,1.0,0.0,1.0,-2.579347610473633,2.5793423652648926,5.343900738807861e-06,1.989669680595398,0.8693621754646301,0.8693621754646301,0.0,79.79984283447266,85.0,39349.9375,0.0,1330.7509765625,1.0,279.4423217773437,282.02899169921875,291.7362976074219,294.26007080078125,293.1499938964844,293.1499938964844,279.75,38227.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235315918922424,1.0,0.0,0.0,3.628432512283325,3.6284565925598153,8.784789997662301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.3251953125,0.0,1525.874267578125,1895.4371337890625,0.0,3621.714111328125,0.9020211696624756,1.0,0.0,3.0,1.0,0.0
12305280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962278604507446,0.3802438080310821,0.3423912227153778,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694077968597412,0.3457249104976654,0.327789157629013,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9850385189056396,0.3641892075538635,0.2551508247852325,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004979133605957,0.2824868559837341,0.2683647871017456,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196064829826355,0.2111614197492599,0.9548243284225464,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667504727840423,1.0,1.0,0.0,1.0,-2.579347610473633,2.5793423652648926,5.343900738807861e-06,1.989669680595398,0.8693621754646301,0.8693621754646301,0.0,79.79984283447266,85.0,39349.9375,0.0,1330.7509765625,1.0,279.4423217773437,282.02899169921875,291.7362976074219,294.26007080078125,293.1499938964844,293.1499938964844,279.75,38227.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235315918922424,1.0,0.0,0.0,3.628432512283325,3.6284565925598153,8.784789997662301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.3251953125,0.0,1525.874267578125,1895.4371337890625,0.0,3621.714111328125,0.9020211696624756,1.0,0.0,3.0,1.0,0.0
12305340,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9903924465179444,0.3804633617401123,0.3424096703529358,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630154371261596,0.3470299839973449,0.3288633823394775,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784166812896729,0.3643698692321777,0.2551418244838714,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940641283988953,0.2832516133785248,0.2689494490623474,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134802579879761,0.2111681997776031,0.9542565941810608,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687495529651642,1.0,1.0,0.0,1.0,-2.5806586742401123,2.580653190612793,5.348882496036822e-06,1.990455865859985,0.8552700877189636,0.8552700877189636,0.0,81.52621459960938,103.0,38050.2578125,0.0,1340.0263671875,1.0,279.7412414550781,282.2979431152344,291.7079162597656,294.12939453125,293.1499938964844,293.1499938964844,280.04998779296875,38113.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033795595169068,1.0,0.0,0.0,3.5484838485717773,3.5485072135925293,8.401927971135592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.1298828125,0.0,1438.5045166015625,1895.4371337890625,0.0,3435.066162109375,0.8841881155967712,1.0,0.0,3.0,1.0,0.0
12305400,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9903924465179444,0.3804633617401123,0.3424096703529358,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630154371261596,0.3470299839973449,0.3288633823394775,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784166812896729,0.3643698692321777,0.2551418244838714,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.8940641283988953,0.2832516133785248,0.2689494490623474,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561340332031,0.8134802579879761,0.2111681997776031,0.9542565941810608,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687495529651642,1.0,1.0,0.0,1.0,-2.5806586742401123,2.580653190612793,5.348882496036822e-06,1.990455865859985,0.8552700877189636,0.8552700877189636,0.0,81.52621459960938,103.0,38050.2578125,0.0,1340.0263671875,1.0,279.7412414550781,282.2979431152344,291.7079162597656,294.12939453125,293.1499938964844,293.1499938964844,280.04998779296875,38113.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033795595169068,1.0,0.0,0.0,3.5484838485717773,3.5485072135925293,8.401927971135592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.1298828125,0.0,1438.5045166015625,1895.4371337890625,0.0,3435.066162109375,0.8841881155967712,1.0,0.0,3.0,1.0,0.0
12305460,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.965113639831543,0.3811891674995422,0.3432437479496002,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342471361160278,0.3488605916500091,0.3307714164257049,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.950697422027588,0.3651836216449737,0.2558250725269317,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.869205892086029,0.2845602333545685,0.270357996225357,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.7904747128486633,0.2116959244012832,0.9574770331382751,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.9936828613281,1.0,0.4757163822650909,1.0,1.0,0.0,1.0,-2.5903308391571045,2.590325355529785,5.388814770412864e-06,1.997798442840576,0.8442960381507874,0.8442960381507874,0.0,89.08647155761719,121.0,36873.62890625,0.0,1385.8515625,1.0,280.0404968261719,282.5693359375,291.7026672363281,294.04547119140625,293.1499938964844,293.1499938964844,280.3500061035156,37882.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88602614402771,1.0,0.0,0.0,3.476827383041382,3.4768500328063965,8.066024861363985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.7490234375,0.0,1362.318359375,1895.4371337890625,0.0,3273.025634765625,0.8681454062461853,1.0,0.0,3.0,1.0,0.0
12305520,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.965113639831543,0.3811891674995422,0.3432437479496002,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342471361160278,0.3488605916500091,0.3307714164257049,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.950697422027588,0.3651836216449737,0.2558250725269317,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.869205892086029,0.2845602333545685,0.270357996225357,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.7904747128486633,0.2116959244012832,0.9574770331382751,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.9936828613281,1.0,0.4757163822650909,1.0,1.0,0.0,1.0,-2.5903308391571045,2.590325355529785,5.388814770412864e-06,1.997798442840576,0.8442960381507874,0.8442960381507874,0.0,89.08647155761719,121.0,36873.62890625,0.0,1385.8515625,1.0,280.0404968261719,282.5693359375,291.7026672363281,294.04547119140625,293.1499938964844,293.1499938964844,280.3500061035156,37882.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88602614402771,1.0,0.0,0.0,3.476827383041382,3.4768500328063965,8.066024861363985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.7490234375,0.0,1362.318359375,1895.4371337890625,0.0,3273.025634765625,0.8681454062461853,1.0,0.0,3.0,1.0,0.0
12305580,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281407594680786,0.3821442425251007,0.3444604277610779,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992373943328857,0.3509558737277984,0.3331193923950195,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132139086723328,0.3663307726383209,0.2568904161453247,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407735824584961,0.2861609160900116,0.2722384333610534,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632500529289246,0.2125118225812912,0.9628949165344238,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858358502388,1.0,1.0,0.0,1.0,-2.6046602725982666,2.604654788970948,5.448454430734273e-06,2.0087780952453613,0.8363146185874939,0.8363146185874939,0.0,100.49757385253906,139.0,35865.76953125,0.0,1455.2884521484375,1.0,280.33984375,282.84246826171875,291.6992492675781,293.97882080078125,293.1499938964844,293.1499938964844,280.6499938964844,37572.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716976642608643,1.0,0.0,0.0,3.4166173934936523,3.416639566421509,7.789077471898054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.93212890625,0.0,1299.7030029296875,1895.4371337890625,0.0,3138.7353515625,0.8545981645584106,1.0,0.0,3.0,1.0,0.0
12305640,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281407594680786,0.3821442425251007,0.3444604277610779,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992373943328857,0.3509558737277984,0.3331193923950195,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132139086723328,0.3663307726383209,0.2568904161453247,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407735824584961,0.2861609160900116,0.2722384333610534,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632500529289246,0.2125118225812912,0.9628949165344238,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429748535156,284.2207336425781,1.0,0.4858358502388,1.0,1.0,0.0,1.0,-2.6046602725982666,2.604654788970948,5.448454430734273e-06,2.0087780952453613,0.8363146185874939,0.8363146185874939,0.0,100.49757385253906,139.0,35865.76953125,0.0,1455.2884521484375,1.0,280.33984375,282.84246826171875,291.6992492675781,293.97882080078125,293.1499938964844,293.1499938964844,280.6499938964844,37572.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716976642608643,1.0,0.0,0.0,3.4166173934936523,3.416639566421509,7.789077471898054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.93212890625,0.0,1299.7030029296875,1895.4371337890625,0.0,3138.7353515625,0.8545981645584106,1.0,0.0,3.0,1.0,0.0
12305700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686218261719,0.9094067811965942,0.3826509118080139,0.3451159000396728,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681030273437,0.8835334181785583,0.3520480096340179,0.3343707025051117,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683776855469,0.8962604403495789,0.366961270570755,0.2574875056743622,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.8273976445198059,0.2870112657546997,0.2732660472393036,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637390136719,0.7504505515098572,0.2129746824502945,0.9660567045211792,284.36871337890625,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.150634765625,284.3804626464844,1.0,0.4916638433933258,1.0,1.0,0.0,1.0,-2.612701892852783,2.612696409225464,5.482101641973713e-06,2.014956474304199,0.8338962197303772,0.8338962197303772,0.0,107.26761627197266,139.0,35010.08203125,0.0,1496.21240234375,1.0,280.5916442871094,283.0355529785156,291.6705017089844,293.851806640625,293.1499938964844,293.1499938964844,280.6499938964844,37384.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630581498146057,1.0,0.0,0.0,3.391165256500244,3.391187191009521,7.673459663237736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.64990234375,0.0,1273.44287109375,1895.4371337890625,0.0,3057.689453125,0.8488757610321045,1.0,0.0,3.0,1.0,0.0
12305760,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379272460937,0.8935802578926086,0.3832445740699768,0.3459107577800751,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4377746582031,0.8691256046295166,0.3532077372074127,0.3357310593128204,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378662109375,0.8810667395591736,0.3676749765872955,0.2581815123558044,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374084472656,0.8149146437644958,0.2879240810871124,0.2743924558162689,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366455078125,0.7389496564865112,0.2134959846735,0.9696348905563354,284.4379272460937,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.158447265625,284.44110107421875,1.0,0.4978706836700439,1.0,1.0,0.0,1.0,-2.621777296066284,2.621771812438965,5.520200829778332e-06,2.02193021774292,0.8312245011329651,0.8312245011329651,0.0,114.48345947265624,157.0,34891.3984375,0.0,1540.794189453125,1.0,280.6393737792969,283.1080627441406,291.6893920898437,293.9106140136719,293.1499938964844,293.1499938964844,280.95001220703125,37214.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593372702598572,1.0,0.0,0.0,3.369813203811645,3.369834899902344,7.577134510938777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.2314453125,0.0,1251.6058349609375,1895.4371337890625,0.0,3022.789794921875,0.8439828157424927,1.0,0.0,3.0,1.0,0.0
12305820,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.865632176399231,0.3844676613807678,0.347537487745285,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439367413520813,0.3555683493614197,0.3385188281536102,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542174100875854,0.3691627085208893,0.2596276402473449,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905722856521606,0.289793848991394,0.2767219245433807,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184798717498779,0.2145912796258926,0.9772300124168396,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110108852386475,1.0,1.0,0.0,1.0,-2.6407437324523926,2.640738010406494,5.600281838269439e-06,2.03652024269104,0.8289058208465576,0.8289058208465576,0.0,130.15748596191406,160.0,33944.71875,0.0,1637.6015625,1.0,280.93878173828125,283.36407470703125,291.673095703125,293.8376770019531,293.1499938964844,293.1499938964844,281.25,36832.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478336334228516,1.0,0.0,0.0,3.337446928024292,3.337468147277832,7.432279858221591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.17431640625,0.0,1218.1397705078125,1895.4371337890625,0.0,2914.984130859375,0.8365321755409241,1.0,0.0,3.0,1.0,0.0
12305880,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.865632176399231,0.3844676613807678,0.347537487745285,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439367413520813,0.3555683493614197,0.3385188281536102,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542174100875854,0.3691627085208893,0.2596276402473449,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905722856521606,0.289793848991394,0.2767219245433807,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184798717498779,0.2145912796258926,0.9772300124168396,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.6531066894531,1.0,0.5110108852386475,1.0,1.0,0.0,1.0,-2.6407437324523926,2.640738010406494,5.600281838269439e-06,2.03652024269104,0.8289058208465576,0.8289058208465576,0.0,130.15748596191406,160.0,33944.71875,0.0,1637.6015625,1.0,280.93878173828125,283.36407470703125,291.673095703125,293.8376770019531,293.1499938964844,293.1499938964844,281.25,36832.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478336334228516,1.0,0.0,0.0,3.337446928024292,3.337468147277832,7.432279858221591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.17431640625,0.0,1218.1397705078125,1895.4371337890625,0.0,2914.984130859375,0.8365321755409241,1.0,0.0,3.0,1.0,0.0
12305940,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508634567260742,0.3858050107955932,0.3490805625915527,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310642838478088,0.3580245673656463,0.3412025570869446,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402493000030518,0.3707922399044037,0.2610253095626831,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774709463119507,0.2917552590370178,0.2789439558982849,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066431045532227,0.2157816290855407,0.9843320250511168,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201075673103333,1.0,1.0,0.0,1.0,-2.658708333969116,2.6587026119232178,5.676723958458752e-06,2.050368070602417,0.8292245268821716,0.8292245268821716,0.0,140.9232940673828,148.0,33010.19140625,0.0,1712.0419921875,1.0,281.2384948730469,283.6095886230469,291.6520690917969,293.7603759765625,293.1499938964844,293.1499938964844,281.54998779296875,36445.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365245461463928,1.0,0.0,0.0,3.319775104522705,3.319796323776245,7.353780233643192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.03173828125,0.0,1198.90625,1895.4371337890625,0.0,2809.261962890625,0.8323110938072205,1.0,0.0,3.0,1.0,0.0
12306000,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508634567260742,0.3858050107955932,0.3490805625915527,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310642838478088,0.3580245673656463,0.3412025570869446,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402493000030518,0.3707922399044037,0.2610253095626831,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774709463119507,0.2917552590370178,0.2789439558982849,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066431045532227,0.2157816290855407,0.9843320250511168,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201075673103333,1.0,1.0,0.0,1.0,-2.658708333969116,2.6587026119232178,5.676723958458752e-06,2.050368070602417,0.8292245268821716,0.8292245268821716,0.0,140.9232940673828,148.0,33010.19140625,0.0,1712.0419921875,1.0,281.2384948730469,283.6095886230469,291.6520690917969,293.7603759765625,293.1499938964844,293.1499938964844,281.54998779296875,36445.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365245461463928,1.0,0.0,0.0,3.319775104522705,3.319796323776245,7.353780233643192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.03173828125,0.0,1198.90625,1895.4371337890625,0.0,2809.261962890625,0.8323110938072205,1.0,0.0,3.0,1.0,0.0
12306060,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506672382354736,0.387351244688034,0.3504367470741272,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.831727147102356,0.3606425821781158,0.3436527550220489,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403144478797913,0.3726426959037781,0.26229128241539,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781290411949158,0.2938701212406158,0.2809261083602905,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070040106773376,0.2171250730752945,0.9903005361557008,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225251317024231,1.0,1.0,0.0,1.0,-2.6743597984313965,2.674354076385498,5.743725523643661e-06,2.0624232292175293,0.8322398662567139,0.8322398662567139,0.0,142.34432983398438,136.0,32206.6171875,0.0,1741.394775390625,1.0,281.5383605957031,283.8545837402344,291.6310729980469,293.689453125,293.1499938964844,293.1499938964844,281.8500061035156,36055.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255721926689148,1.0,0.0,0.0,3.316877841949463,3.3168985843658447,7.340949537137931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.5859375,0.0,1193.5513916015625,1895.4371337890625,0.0,2707.266845703125,0.831340491771698,1.0,0.0,3.0,1.0,0.0
12306120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506672382354736,0.387351244688034,0.3504367470741272,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.831727147102356,0.3606425821781158,0.3436527550220489,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403144478797913,0.3726426959037781,0.26229128241539,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781290411949158,0.2938701212406158,0.2809261083602905,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070040106773376,0.2171250730752945,0.9903005361557008,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225251317024231,1.0,1.0,0.0,1.0,-2.6743597984313965,2.674354076385498,5.743725523643661e-06,2.0624232292175293,0.8322398662567139,0.8322398662567139,0.0,142.34432983398438,136.0,32206.6171875,0.0,1741.394775390625,1.0,281.5383605957031,283.8545837402344,291.6310729980469,293.689453125,293.1499938964844,293.1499938964844,281.8500061035156,36055.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255721926689148,1.0,0.0,0.0,3.316877841949463,3.3168985843658447,7.340949537137931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.5859375,0.0,1193.5513916015625,1895.4371337890625,0.0,2707.266845703125,0.831340491771698,1.0,0.0,3.0,1.0,0.0
12306180,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591066002845764,0.3891184329986572,0.3517813384532928,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404741883277893,0.363445371389389,0.3460505604743957,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487151861190796,0.3747216165065765,0.2635521590709686,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870303392410278,0.2961642146110534,0.2828496992588043,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147915959358215,0.218653455376625,0.9960089325904846,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213809013366699,1.0,1.0,0.0,1.0,-2.6895432472229004,2.689537525177002,5.809024059999501e-06,2.074081897735596,0.8377679586410522,0.8377679586410522,0.0,137.97357177734375,124.0,31405.23046875,0.0,1743.7991943359375,1.0,281.8384094238281,284.0898132324219,291.6090087890625,293.6192932128906,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151659965515137,1.0,0.0,0.0,3.3281502723693848,3.3281712532043457,7.390930818473862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.64697265625,0.0,1201.5394287109375,1895.4371337890625,0.0,2610.845458984375,0.8335095047950745,1.0,0.0,3.0,1.0,0.0
12306240,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8591066002845764,0.3891184329986572,0.3517813384532928,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404741883277893,0.363445371389389,0.3460505604743957,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8487151861190796,0.3747216165065765,0.2635521590709686,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870303392410278,0.2961642146110534,0.2828496992588043,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7147915959358215,0.218653455376625,0.9960089325904846,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213809013366699,1.0,1.0,0.0,1.0,-2.6895432472229004,2.689537525177002,5.809024059999501e-06,2.074081897735596,0.8377679586410522,0.8377679586410522,0.0,137.97357177734375,124.0,31405.23046875,0.0,1743.7991943359375,1.0,281.8384094238281,284.0898132324219,291.6090087890625,293.6192932128906,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151659965515137,1.0,0.0,0.0,3.3281502723693848,3.3281712532043457,7.390930818473862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.64697265625,0.0,1201.5394287109375,1895.4371337890625,0.0,2610.845458984375,0.8335095047950745,1.0,0.0,3.0,1.0,0.0
12306300,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8656901121139526,0.3900432586669922,0.3524220287799835,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.8470751643180847,0.3648901879787445,0.3472273051738739,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.8552168011665344,0.3758127987384796,0.2641705870628357,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.7936930060386658,0.2973558604717254,0.2837936282157898,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.7203252911567688,0.2194684594869613,0.9988241195678712,285.3824157714844,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2190246582031,285.3923034667969,1.0,0.5199664235115051,1.0,1.0,0.0,1.0,-2.696987628936768,2.696981906890869,5.841174697707174e-06,2.0797982215881348,0.841937243938446,0.841937243938446,0.0,134.484619140625,124.0,30681.9140625,0.0,1738.78466796875,1.0,282.0892639160156,284.26385498046875,291.57110595703125,293.49169921875,293.1499938964844,293.1499938964844,282.1499938964844,35491.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076539635658264,1.0,0.0,0.0,3.3385496139526367,3.3385705947875977,7.437191698045353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.6025390625,0.0,1210.003662109375,1895.4371337890625,0.0,2541.60546875,0.8356879353523254,1.0,0.0,3.0,1.0,0.0
12306360,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.8740558624267578,0.3910701274871826,0.3531711101531982,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8553577065467834,0.3664129078388214,0.3484754264354706,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8634504079818726,0.3769964873790741,0.2648562788963318,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8019210696220398,0.2986184358596802,0.2847965955734253,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356384277344,0.7269883155822754,0.2203499525785446,1.0018664598464966,285.4364013671875,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2259826660156,285.4380798339844,1.0,0.5181968212127686,1.0,1.0,0.0,1.0,-2.7050724029541016,2.705066680908203,5.876179329789011e-06,2.086000442504883,0.8457671999931335,0.8457671999931335,0.0,130.30178833007812,112.0,30622.896484375,0.0,1731.480712890625,1.0,282.13873291015625,284.3181457519531,291.5841369628906,293.54693603515625,293.1499938964844,293.1499938964844,282.45001220703125,35330.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048996329307556,1.0,0.0,0.0,3.3526906967163086,3.352711677551269,7.500328251808241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.98193359375,0.0,1222.267578125,1895.4371337890625,0.0,2516.305419921875,0.8386382460594177,1.0,0.0,3.0,1.0,0.0
12306420,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956589698791504,0.3933806717395782,0.3547543287277221,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768157362937927,0.3696591854095459,0.3510453104972839,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848242163658142,0.3795990943908691,0.2662974894046783,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216217756271362,0.3013243973255157,0.2868697345256805,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437300086021423,0.2222810238599777,1.008280873298645,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.513918936252594,1.0,1.0,0.0,1.0,-2.7219927310943604,2.721986770629883,5.949773822067073e-06,2.0989789962768555,0.8568525910377502,0.8568525910377502,0.0,120.61438751220705,100.0,30048.529296875,0.0,1711.686767578125,1.0,282.43896484375,284.5538330078125,291.5621337890625,293.4870910644531,293.1499938964844,293.1499938964844,282.75,34967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953487038612366,1.0,0.0,0.0,3.390794277191162,3.390815734863281,7.671781077078776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.3330078125,0.0,1256.2828369140625,1895.4371337890625,0.0,2428.9775390625,0.8467827439308167,1.0,0.0,3.0,1.0,0.0
12306480,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956589698791504,0.3933806717395782,0.3547543287277221,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768157362937927,0.3696591854095459,0.3510453104972839,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848242163658142,0.3795990943908691,0.2662974894046783,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216217756271362,0.3013243973255157,0.2868697345256805,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437300086021423,0.2222810238599777,1.008280873298645,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.240478515625,285.65191650390625,1.0,0.513918936252594,1.0,1.0,0.0,1.0,-2.7219927310943604,2.721986770629883,5.949773822067073e-06,2.0989789962768555,0.8568525910377502,0.8568525910377502,0.0,120.61438751220705,100.0,30048.529296875,0.0,1711.686767578125,1.0,282.43896484375,284.5538330078125,291.5621337890625,293.4870910644531,293.1499938964844,293.1499938964844,282.75,34967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953487038612366,1.0,0.0,0.0,3.390794277191162,3.390815734863281,7.671781077078776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.3330078125,0.0,1256.2828369140625,1895.4371337890625,0.0,2428.9775390625,0.8467827439308167,1.0,0.0,3.0,1.0,0.0
12306540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268603920936584,0.3959962129592895,0.3565913140773773,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9061776399612428,0.3731639087200165,0.3538247942924499,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145618081092834,0.3824975490570068,0.2679232954978943,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466780781745911,0.3042658865451813,0.2891285121440887,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670831084251404,0.2244360595941543,1.0155105590820312,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091342329978943,1.0,1.0,0.0,1.0,-2.740895271301269,2.740889310836792,6.032577402947936e-06,2.113499402999878,0.8707225322723389,0.8707225322723389,0.0,109.71194458007812,88.0,29487.759765625,0.0,1688.8529052734375,1.0,282.7394714355469,284.78472900390625,291.5406494140625,293.4316711425781,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870562672615051,1.0,0.0,0.0,3.441349744796753,3.441371440887451,7.902252718849923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.19873046875,0.0,1303.56494140625,1895.4371337890625,0.0,2353.719482421875,0.8577464818954468,1.0,0.0,3.0,1.0,0.0
12306600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9268603920936584,0.3959962129592895,0.3565913140773773,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9061776399612428,0.3731639087200165,0.3538247942924499,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145618081092834,0.3824975490570068,0.2679232954978943,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466780781745911,0.3042658865451813,0.2891285121440887,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670831084251404,0.2244360595941543,1.0155105590820312,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091342329978943,1.0,1.0,0.0,1.0,-2.740895271301269,2.740889310836792,6.032577402947936e-06,2.113499402999878,0.8707225322723389,0.8707225322723389,0.0,109.71194458007812,88.0,29487.759765625,0.0,1688.8529052734375,1.0,282.7394714355469,284.78472900390625,291.5406494140625,293.4316711425781,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870562672615051,1.0,0.0,0.0,3.441349744796753,3.441371440887451,7.902252718849923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.19873046875,0.0,1303.56494140625,1895.4371337890625,0.0,2353.719482421875,0.8577464818954468,1.0,0.0,3.0,1.0,0.0
12306660,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9687296152114868,0.3988411426544189,0.358616441488266,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496615529060364,0.3768773078918457,0.3567794859409332,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576625227928162,0.3856292068958282,0.2696972191333771,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819037675857544,0.3073975145816803,0.291545033454895,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997687458992004,0.2267744094133377,1.0234588384628296,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041597485542297,1.0,1.0,0.0,1.0,-2.7614662647247314,2.761460065841675,6.123373168520629e-06,2.129317283630371,0.8873424530029297,0.8873424530029297,0.0,98.13194274902344,91.0,28934.2578125,0.0,1664.925537109375,1.0,283.0400390625,285.0120849609375,291.5160827636719,293.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,34346.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794541120529175,1.0,0.0,0.0,3.502683639526367,3.5027060508728027,8.186441391444532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.7490234375,0.0,1363.494873046875,1895.4371337890625,0.0,2285.240478515625,0.8691859245300293,1.0,0.0,3.0,1.0,0.0
12306720,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9687296152114868,0.3988411426544189,0.358616441488266,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.9496615529060364,0.3768773078918457,0.3567794859409332,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9576625227928162,0.3856292068958282,0.2696972191333771,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819037675857544,0.3073975145816803,0.291545033454895,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997687458992004,0.2267744094133377,1.0234588384628296,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041597485542297,1.0,1.0,0.0,1.0,-2.7614662647247314,2.761460065841675,6.123373168520629e-06,2.129317283630371,0.8873424530029297,0.8873424530029297,0.0,98.13194274902344,91.0,28934.2578125,0.0,1664.925537109375,1.0,283.0400390625,285.0120849609375,291.5160827636719,293.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,34346.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794541120529175,1.0,0.0,0.0,3.502683639526367,3.5027060508728027,8.186441391444532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.7490234375,0.0,1363.494873046875,1895.4371337890625,0.0,2285.240478515625,0.8691859245300293,1.0,0.0,3.0,1.0,0.0
