time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306780,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.991427719593048,0.4010933339595794,0.3605832755565643,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763433933258056,0.3802525103092193,0.3598268330097198,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826027154922484,0.3883435726165771,0.2715091407299042,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9070447683334352,0.3102530241012573,0.2940874695777893,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.821448564529419,0.2289206534624099,1.0322463512420654,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036975741386414,1.0,1.0,0.0,1.0,-2.7832868099212646,2.783280611038208,6.220514478627592e-06,2.146136999130249,0.9037392139434814,0.9037392139434814,0.0,92.44268035888672,109.0,28783.830078125,0.0,1670.3857421875,1.0,283.1465759277344,285.08502197265625,291.5252685546875,293.4008483886719,293.1499938964844,293.1499938964844,283.04998779296875,33872.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821512222290039,1.0,0.0,0.0,3.549256563186645,3.54927921295166,8.405587550441851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.56884765625,0.0,1408.47119140625,1895.4371337890625,0.0,2309.475830078125,0.8828678727149963,1.0,0.0,3.0,1.0,0.0
12306840,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.991427719593048,0.4010933339595794,0.3605832755565643,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763433933258056,0.3802525103092193,0.3598268330097198,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826027154922484,0.3883435726165771,0.2715091407299042,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9070447683334352,0.3102530241012573,0.2940874695777893,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.821448564529419,0.2289206534624099,1.0322463512420654,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036975741386414,1.0,1.0,0.0,1.0,-2.7832868099212646,2.783280611038208,6.220514478627592e-06,2.146136999130249,0.9037392139434814,0.9037392139434814,0.0,92.44268035888672,109.0,28783.830078125,0.0,1670.3857421875,1.0,283.1465759277344,285.08502197265625,291.5252685546875,293.4008483886719,293.1499938964844,293.1499938964844,283.04998779296875,33872.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821512222290039,1.0,0.0,0.0,3.549256563186645,3.54927921295166,8.405587550441851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.56884765625,0.0,1408.47119140625,1895.4371337890625,0.0,2309.475830078125,0.8828678727149963,1.0,0.0,3.0,1.0,0.0
12306900,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.9893481135368348,0.4016715288162231,0.3613534867763519,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.9745047092437744,0.3815763592720032,0.3612614274024963,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703125,0.9805647730827332,0.3892693221569061,0.2723134458065033,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.9051300287246704,0.311368465423584,0.2953056097030639,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.8199484348297119,0.2297428250312805,1.036599040031433,286.07012939453125,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2825012207031,286.0653686523437,1.0,0.5062593817710876,1.0,1.0,0.0,1.0,-2.79360032081604,2.7935938835144043,6.266719537961762e-06,2.1540985107421875,0.910588264465332,0.910588264465332,0.0,93.66183471679688,109.0,29031.8359375,0.0,1691.5924072265625,1.0,283.0667419433594,285.0081787109375,291.54840087890625,293.4780578613281,293.1499938964844,293.1499938964844,283.04998779296875,34089.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894580364227295,1.0,0.0,0.0,3.590284585952759,3.590307712554932,8.601041940892173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.10791015625,0.0,1453.682861328125,1895.4371337890625,0.0,2375.45947265625,0.89052414894104,1.0,0.0,3.0,1.0,0.0
12306960,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.9794608950614928,0.4018377661705017,0.361780434846878,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9639888405799866,0.3826017379760742,0.3624761700630188,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9701642394065856,0.3898487985134125,0.2729150354862213,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.8948765397071838,0.3122187256813049,0.2963446080684662,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.8113752007484436,0.2303366065025329,1.0403248071670532,286.0354309082031,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2806701660156,286.0335693359375,1.0,0.5098505020141602,1.0,1.0,0.0,1.0,-2.8020260334014893,2.8020198345184326,6.304629096121062e-06,2.160618782043457,0.9174596071243286,0.9174596071243286,0.0,97.1726531982422,127.0,29070.294921875,0.0,1721.039794921875,1.0,283.0526733398437,284.973388671875,291.53546142578125,293.46368408203125,293.1499938964844,293.1499938964844,282.75,34194.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952533960342407,1.0,0.0,0.0,3.623088359832764,3.623111963272095,8.75893192642252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.25830078125,0.0,1490.0260009765625,1895.4371337890625,0.0,2428.10986328125,0.8979604840278625,1.0,0.0,3.0,1.0,0.0
12307020,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9427003264427184,0.4006275832653045,0.3615753352642059,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.926580846309662,0.3835055530071258,0.3641324341297149,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325793385505676,0.3896957337856293,0.2734411954879761,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.863215982913971,0.312903493642807,0.2977572083473205,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824888229370117,0.2306432873010635,1.0451576709747314,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189493894577026,1.0,1.0,0.0,1.0,-2.811919450759888,2.811913251876831,6.3493566813122015e-06,2.1683061122894287,0.9264973998069764,0.9264973998069764,0.0,108.818359375,145.0,29699.8046875,0.0,1791.9017333984375,1.0,282.7580871582031,284.69305419921875,291.5316772460937,293.5355529785156,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157351613044739,1.0,0.0,0.0,3.678450107574463,3.678474187850952,9.028653948917054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.033203125,0.0,1554.0438232421875,1895.4371337890625,0.0,2616.10498046875,0.91060870885849,1.0,0.0,3.0,1.0,0.0
12307080,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9427003264427184,0.4006275832653045,0.3615753352642059,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.926580846309662,0.3835055530071258,0.3641324341297149,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325793385505676,0.3896957337856293,0.2734411954879761,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.863215982913971,0.312903493642807,0.2977572083473205,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824888229370117,0.2306432873010635,1.0451576709747314,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672119140625,285.777099609375,1.0,0.5189493894577026,1.0,1.0,0.0,1.0,-2.811919450759888,2.811913251876831,6.3493566813122015e-06,2.1683061122894287,0.9264973998069764,0.9264973998069764,0.0,108.818359375,145.0,29699.8046875,0.0,1791.9017333984375,1.0,282.7580871582031,284.69305419921875,291.5316772460937,293.5355529785156,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157351613044739,1.0,0.0,0.0,3.678450107574463,3.678474187850952,9.028653948917054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.033203125,0.0,1554.0438232421875,1895.4371337890625,0.0,2616.10498046875,0.91060870885849,1.0,0.0,3.0,1.0,0.0
12307140,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993273973464966,0.3981098234653473,0.3601475656032562,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873888254165649,0.3832895159721374,0.3647716045379638,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915483951568604,0.3883208930492401,0.2731194496154785,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308069109916687,0.3125610649585724,0.2982613146305084,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.751735270023346,0.2299869060516357,1.0461105108261108,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291305780410767,1.0,1.0,0.0,1.0,-2.8123435974121094,2.8123371601104736,6.351210686261766e-06,2.168605327606201,0.9318899512290956,0.9318899512290956,0.0,124.37628936767578,163.0,30238.5390625,0.0,1867.1590576171875,1.0,282.4577941894531,284.40557861328125,291.4822082519531,293.5287170410156,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314989805221558,1.0,0.0,0.0,3.720012664794922,3.7200369834899902,9.233834816768648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.8154296875,0.0,1604.135009765625,1895.4371337890625,0.0,2762.404052734375,0.92018860578537,1.0,0.0,3.0,1.0,0.0
12307200,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993273973464966,0.3981098234653473,0.3601475656032562,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873888254165649,0.3832895159721374,0.3647716045379638,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915483951568604,0.3883208930492401,0.2731194496154785,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308069109916687,0.3125610649585724,0.2982613146305084,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.751735270023346,0.2299869060516357,1.0461105108261108,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24609375,285.5116271972656,1.0,0.5291305780410767,1.0,1.0,0.0,1.0,-2.8123435974121094,2.8123371601104736,6.351210686261766e-06,2.168605327606201,0.9318899512290956,0.9318899512290956,0.0,124.37628936767578,163.0,30238.5390625,0.0,1867.1590576171875,1.0,282.4577941894531,284.40557861328125,291.4822082519531,293.5287170410156,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314989805221558,1.0,0.0,0.0,3.720012664794922,3.7200369834899902,9.233834816768648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.8154296875,0.0,1604.135009765625,1895.4371337890625,0.0,2762.404052734375,0.92018860578537,1.0,0.0,3.0,1.0,0.0
12307260,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648337721824646,0.394950270652771,0.3581024706363678,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554111123085022,0.382394403219223,0.3647665381431579,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584025502204895,0.3862603902816772,0.2723047733306885,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.802023708820343,0.3115778863430023,0.2981651127338409,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260721325874329,0.2286834269762039,1.0442320108413696,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395329594612122,1.0,1.0,0.0,1.0,-2.8065319061279297,2.806525707244873,6.3247880461858585e-06,2.164031744003296,0.9338070750236512,0.9338070750236512,0.0,141.80160522460938,181.0,30741.529296875,0.0,1941.429931640625,1.0,282.1575622558594,284.122314453125,291.4286499023437,293.50396728515625,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421793580055237,1.0,0.0,0.0,3.748016119003296,3.7480409145355225,9.373378588861668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.74072265625,0.0,1639.37060546875,1895.4371337890625,0.0,2862.083740234375,0.926722526550293,1.0,0.0,3.0,1.0,0.0
12307320,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648337721824646,0.394950270652771,0.3581024706363678,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554111123085022,0.382394403219223,0.3647665381431579,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584025502204895,0.3862603902816772,0.2723047733306885,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.802023708820343,0.3115778863430023,0.2981651127338409,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260721325874329,0.2286834269762039,1.0442320108413696,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395329594612122,1.0,1.0,0.0,1.0,-2.8065319061279297,2.806525707244873,6.3247880461858585e-06,2.164031744003296,0.9338070750236512,0.9338070750236512,0.0,141.80160522460938,181.0,30741.529296875,0.0,1941.429931640625,1.0,282.1575622558594,284.122314453125,291.4286499023437,293.50396728515625,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421793580055237,1.0,0.0,0.0,3.748016119003296,3.7480409145355225,9.373378588861668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.74072265625,0.0,1639.37060546875,1895.4371337890625,0.0,2862.083740234375,0.926722526550293,1.0,0.0,3.0,1.0,0.0
12307380,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373751044273376,0.3916279375553131,0.3558550179004669,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301180601119995,0.3811841905117035,0.364419013261795,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.83212810754776,0.3839270174503326,0.2712601125240326,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763373255729675,0.3102827370166778,0.2977360486984253,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031978368759155,0.2270321547985077,1.040631890296936,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498234033584595,1.0,1.0,0.0,1.0,-2.7973172664642334,2.7973110675811768,6.283018592512235e-06,2.1567862033843994,0.9329165816307068,0.9329165816307068,0.0,159.9587860107422,169.0,31397.259765625,0.0,2013.3731689453125,1.0,281.8573913574219,283.8553161621094,291.38897705078125,293.4986267089844,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508424758911133,1.0,0.0,0.0,3.763688325881958,3.763713598251343,9.451932783122174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.5419921875,0.0,1660.2939453125,1895.4371337890625,0.0,2943.162109375,0.9304630756378174,1.0,0.0,3.0,1.0,0.0
12307440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373751044273376,0.3916279375553131,0.3558550179004669,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301180601119995,0.3811841905117035,0.364419013261795,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.83212810754776,0.3839270174503326,0.2712601125240326,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763373255729675,0.3102827370166778,0.2977360486984253,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7031978368759155,0.2270321547985077,1.040631890296936,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498234033584595,1.0,1.0,0.0,1.0,-2.7973172664642334,2.7973110675811768,6.283018592512235e-06,2.1567862033843994,0.9329165816307068,0.9329165816307068,0.0,159.9587860107422,169.0,31397.259765625,0.0,2013.3731689453125,1.0,281.8573913574219,283.8553161621094,291.38897705078125,293.4986267089844,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508424758911133,1.0,0.0,0.0,3.763688325881958,3.763713598251343,9.451932783122174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.5419921875,0.0,1660.2939453125,1895.4371337890625,0.0,2943.162109375,0.9304630756378174,1.0,0.0,3.0,1.0,0.0
12307500,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8310518860816956,0.389939397573471,0.3545713722705841,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8245193958282471,0.3805125653743744,0.3640166819095611,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8261582851409912,0.3827099800109863,0.2705844938755035,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7705386877059937,0.3095698654651642,0.2972873747348785,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.697354793548584,0.2261336743831634,1.037641167640686,284.8583068847656,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1839599609375,284.84735107421875,1.0,0.5510883927345276,1.0,1.0,0.0,1.0,-2.790351152420044,2.790344715118408,6.251708327909e-06,2.1513893604278564,0.930708944797516,0.930708944797516,0.0,164.2742462158203,169.0,32059.3671875,0.0,2022.656494140625,1.0,281.5982666015625,283.65191650390625,291.4006652832031,293.599365234375,293.1499938964844,293.1499938964844,281.54998779296875,35776.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577527403831482,1.0,0.0,0.0,3.7671711444854736,3.7671964168548575,9.46943373492104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.267578125,0.0,1665.748779296875,1895.4371337890625,0.0,3007.93017578125,0.9313283562660216,1.0,0.0,3.0,1.0,0.0
12307560,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8276647925376892,0.3881903886795044,0.3530591428279876,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8218072056770325,0.379773736000061,0.3633971512317657,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.823086142539978,0.3814326524734497,0.269745409488678,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7676858901977539,0.3087987899780273,0.2966387569904327,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.6942372918128967,0.2251833230257034,1.0337777137756348,284.7916259765625,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.1719055175781,284.7887878417969,1.0,0.550849974155426,1.0,1.0,0.0,1.0,-2.781359910964966,2.781353712081909,6.211322215676773e-06,2.144381761550904,0.9289369583129884,0.9289369583129884,0.0,165.96058654785156,157.0,31973.244140625,0.0,2016.141845703125,1.0,281.5572204589844,283.5896301269531,291.3569030761719,293.5012512207031,293.1499938964844,293.1499938964844,281.25,35926.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593336343765259,1.0,0.0,0.0,3.767336368560791,3.767361640930176,9.470264217270596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.095703125,0.0,1667.1043701171875,1895.4371337890625,0.0,3022.75537109375,0.9314951300621032,1.0,0.0,3.0,1.0,0.0
12307620,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264453411102295,0.3847099542617798,0.3499238491058349,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218609094619751,0.378262847661972,0.36195969581604,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224468231201172,0.3788800835609436,0.2679534256458282,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674595713615417,0.307233601808548,0.2951432168483734,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931825876235962,0.223269373178482,1.025085210800171,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470909476280212,1.0,1.0,0.0,1.0,-2.7614691257476807,2.761462926864624,6.122401828179136e-06,2.128860712051392,0.9219897985458374,0.9219897985458374,0.0,164.2677001953125,145.0,32594.515625,0.0,1976.286865234375,1.0,281.2573547363281,283.3335266113281,291.32647705078125,293.5071105957031,293.1499938964844,293.1499938964844,280.95001220703125,36252.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677071332931519,1.0,0.0,0.0,3.758897542953491,3.758922576904297,9.427884037904732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.2138671875,0.0,1659.6744384765625,1895.4371337890625,0.0,3101.30126953125,0.9298133254051208,1.0,0.0,3.0,1.0,0.0
12307680,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264453411102295,0.3847099542617798,0.3499238491058349,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8218609094619751,0.378262847661972,0.36195969581604,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224468231201172,0.3788800835609436,0.2679534256458282,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674595713615417,0.307233601808548,0.2951432168483734,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931825876235962,0.223269373178482,1.025085210800171,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470909476280212,1.0,1.0,0.0,1.0,-2.7614691257476807,2.761462926864624,6.122401828179136e-06,2.128860712051392,0.9219897985458374,0.9219897985458374,0.0,164.2677001953125,145.0,32594.515625,0.0,1976.286865234375,1.0,281.2573547363281,283.3335266113281,291.32647705078125,293.5071105957031,293.1499938964844,293.1499938964844,280.95001220703125,36252.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677071332931519,1.0,0.0,0.0,3.758897542953491,3.758922576904297,9.427884037904732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.2138671875,0.0,1659.6744384765625,1895.4371337890625,0.0,3101.30126953125,0.9298133254051208,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907775878906,0.8281406760215759,0.3826630711555481,0.3480488657951355,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8242783546447754,0.3773532509803772,0.3610394299030304,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8244686722755432,0.3773724436759949,0.2668605148792267,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.391845703125,0.7697106003761292,0.3063009679317474,0.2941906452178955,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939514160156,0.69482421875,0.2221447527408599,1.0196412801742554,284.3905334472656,284.95001220703125,295.75177001953125,288.2821350097656,295.7533874511719,297.1385498046875,284.3824768066406,1.0,0.5434821248054504,1.0,1.0,0.0,1.0,-2.749109983444214,2.7491040229797363,6.067475169402314e-06,2.119217157363892,0.9159793853759766,0.9159793853759766,0.0,161.11578369140625,145.0,33326.75390625,0.0,1941.928955078125,1.0,280.9850769042969,283.1239624023437,291.3357849121094,293.5969543457031,293.1499938964844,293.1499938964844,280.95001220703125,36466.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753948211669922,1.0,0.0,0.0,3.7482175827026367,3.7482426166534415,9.37438699111226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.2060546875,0.0,1648.79345703125,1895.4371337890625,0.0,3173.408935546875,0.9275304675102234,1.0,0.0,3.0,1.0,0.0
12307800,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464660644531,0.8299590349197388,0.3812178075313568,0.3466212153434753,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8266199827194214,0.3766988217830658,0.3603020310401916,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8265261054039001,0.3763011395931244,0.2660205662250519,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468017578125,0.7719495296478271,0.3056333661079407,0.2934441566467285,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.6965883374214172,0.2213462442159652,1.015530347824097,284.3464050292969,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1307678222656,284.3437805175781,1.0,0.5404793620109558,1.0,1.0,0.0,1.0,-2.73966121673584,2.7396552562713623,6.025647508067777e-06,2.1118433475494385,0.9121614098548888,0.9121614098548888,0.0,158.31019592285156,133.0,33226.90625,0.0,1914.0008544921875,1.0,280.95733642578125,283.0852355957031,291.2981872558594,293.51715087890625,293.1499938964844,293.1499938964844,280.6499938964844,36588.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763669729232788,1.0,0.0,0.0,3.73803448677063,3.738059520721436,9.323520089310476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.482421875,0.0,1637.844970703125,1895.4371337890625,0.0,3182.524658203125,0.9253545999526978,1.0,0.0,3.0,1.0,0.0
12307860,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367140293121338,0.3776913583278656,0.3432008326053619,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8346006870269775,0.3750756382942199,0.3584951758384704,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338188529014587,0.3736777305603027,0.2639890313148498,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797536849975586,0.3039936423301697,0.2916143536567688,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030341625213623,0.2194163203239441,1.0054973363876345,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321586728096008,1.0,1.0,0.0,1.0,-2.7166824340820312,2.7166764736175537,5.924544439039892e-06,2.0939183235168457,0.8994748592376709,0.8994748592376709,0.0,149.92872619628906,121.0,33809.93359375,0.0,1839.593994140625,1.0,280.6576538085937,282.84259033203125,291.2684326171875,293.5238037109375,293.1499938964844,293.1499938964844,280.3500061035156,36949.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849129676818848,1.0,0.0,0.0,3.703813076019287,3.7038378715515137,9.153588962362846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.10107421875,0.0,1601.0743408203125,1895.4371337890625,0.0,3262.603759765625,0.9179298877716064,1.0,0.0,3.0,1.0,0.0
12307920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367140293121338,0.3776913583278656,0.3432008326053619,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8346006870269775,0.3750756382942199,0.3584951758384704,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338188529014587,0.3736777305603027,0.2639890313148498,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797536849975586,0.3039936423301697,0.2916143536567688,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030341625213623,0.2194163203239441,1.0054973363876345,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321586728096008,1.0,1.0,0.0,1.0,-2.7166824340820312,2.7166764736175537,5.924544439039892e-06,2.0939183235168457,0.8994748592376709,0.8994748592376709,0.0,149.92872619628906,121.0,33809.93359375,0.0,1839.593994140625,1.0,280.6576538085937,282.84259033203125,291.2684326171875,293.5238037109375,293.1499938964844,293.1499938964844,280.3500061035156,36949.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849129676818848,1.0,0.0,0.0,3.703813076019287,3.7038378715515137,9.153588962362846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.10107421875,0.0,1601.0743408203125,1895.4371337890625,0.0,3262.603759765625,0.9179298877716064,1.0,0.0,3.0,1.0,0.0
12307980,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462143540382385,0.3741335868835449,0.3397004902362823,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.845353901386261,0.3733973503112793,0.3565818965435028,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438367247581482,0.371010810136795,0.2618872225284576,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903294563293457,0.3023160994052887,0.2896949648857116,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118246555328369,0.2174801230430603,0.9951820373535156,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227742195129395,1.0,1.0,0.0,1.0,-2.692948579788208,2.6929428577423096,5.8210353017784655e-06,2.0754127502441406,0.8840023875236511,0.8840023875236511,0.0,140.17401123046875,109.0,34343.58984375,0.0,1758.9151611328125,1.0,280.35797119140625,282.606689453125,291.2376708984375,293.5263671875,293.1499938964844,293.1499938964844,280.6499938964844,37345.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929587602615356,1.0,0.0,0.0,3.6548471450805664,3.6548714637756334,8.91316119577823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.81396484375,0.0,1548.6517333984375,1895.4371337890625,0.0,3337.866455078125,0.9072558879852296,1.0,0.0,3.0,1.0,0.0
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462143540382385,0.3741335868835449,0.3397004902362823,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.845353901386261,0.3733973503112793,0.3565818965435028,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438367247581482,0.371010810136795,0.2618872225284576,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903294563293457,0.3023160994052887,0.2896949648857116,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118246555328369,0.2174801230430603,0.9951820373535156,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227742195129395,1.0,1.0,0.0,1.0,-2.692948579788208,2.6929428577423096,5.8210353017784655e-06,2.0754127502441406,0.8840023875236511,0.8840023875236511,0.0,140.17401123046875,109.0,34343.58984375,0.0,1758.9151611328125,1.0,280.35797119140625,282.606689453125,291.2376708984375,293.5263671875,293.1499938964844,293.1499938964844,280.6499938964844,37345.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929587602615356,1.0,0.0,0.0,3.6548471450805664,3.6548714637756334,8.91316119577823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.81396484375,0.0,1548.6517333984375,1895.4371337890625,0.0,3337.866455078125,0.9072558879852296,1.0,0.0,3.0,1.0,0.0
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8525333404541016,0.3729779422283172,0.3381423950195312,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8522722721099854,0.3729771971702575,0.3557436764240265,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8503744006156921,0.3701632618904114,0.2609443962574005,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370483398437,0.7970690131187439,0.3018238842487335,0.2888304591178894,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.7171880006790161,0.2167797684669494,0.9903660416603088,284.0385131835937,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0947570800781,284.0473327636719,1.0,0.5178564786911011,1.0,1.0,0.0,1.0,-2.682103395462036,2.6820976734161377,5.7738807299756445e-06,2.066879987716675,0.8790537714958191,0.8790537714958191,0.0,134.79794311523438,109.0,33265.17578125,0.0,1718.2911376953125,1.0,280.60113525390625,282.7738342285156,291.1302795410156,293.2618408203125,293.1499938964844,293.1499938964844,280.6499938964844,37360.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813517689704895,1.0,0.0,0.0,3.628621816635132,3.628645658493042,8.785706313574337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.18310546875,0.0,1519.631103515625,1895.4371337890625,0.0,3229.247802734375,0.9014822244644164,1.0,0.0,3.0,1.0,0.0
12308160,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8613213896751404,0.3724355101585388,0.3372246921062469,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8615384101867676,0.3730382025241852,0.3553847074508667,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8592789769172668,0.3698434233665466,0.2604037225246429,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.8059737682342529,0.3017407059669494,0.2883621156215668,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839538574219,0.7241491675376892,0.2164199650287628,0.9870133996009828,284.0845642089844,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0955810546875,284.0858154296875,1.0,0.5130196213722229,1.0,1.0,0.0,1.0,-2.675321102142334,2.6753153800964355,5.744391273765359e-06,2.06149697303772,0.8737890720367432,0.8737890720367432,0.0,128.7965087890625,97.0,32981.97265625,0.0,1681.0072021484375,1.0,280.64215087890625,282.8260498046875,291.1027526855469,293.2391052246094,293.1499938964844,293.1499938964844,280.95001220703125,37347.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719835877418518,1.0,0.0,0.0,3.603771448135376,3.603795289993286,8.665782047501125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.73779296875,0.0,1492.2965087890625,1895.4371337890625,0.0,3141.4169921875,0.895907461643219,1.0,0.0,3.0,1.0,0.0
12308220,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851984143257141,0.3722845911979675,0.3363517224788666,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863589763641357,0.3740294575691223,0.3555539548397064,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833537101745605,0.370101124048233,0.2600143253803253,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276786804199219,0.302336037158966,0.2881914377212524,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423581480979919,0.2163894921541214,0.9835017323493958,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037153959274292,1.0,1.0,0.0,1.0,-2.6695735454559326,2.669567823410034,5.719328783015953e-06,2.056871175765991,0.8663550019264221,0.8663550019264221,0.0,115.99435424804688,85.0,31718.17578125,0.0,1614.4400634765625,1.0,280.941162109375,283.0677185058594,291.05523681640625,293.0898742675781,293.1499938964844,293.1499938964844,281.25,37200.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476350903511047,1.0,0.0,0.0,3.558156013488769,3.558179378509521,8.447793220511812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.1796875,0.0,1442.1224365234375,1895.4371337890625,0.0,2913.125732421875,0.8856626749038696,1.0,0.0,3.0,1.0,0.0
12308280,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851984143257141,0.3722845911979675,0.3363517224788666,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863589763641357,0.3740294575691223,0.3555539548397064,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833537101745605,0.370101124048233,0.2600143253803253,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276786804199219,0.302336037158966,0.2881914377212524,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423581480979919,0.2163894921541214,0.9835017323493958,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037153959274292,1.0,1.0,0.0,1.0,-2.6695735454559326,2.669567823410034,5.719328783015953e-06,2.056871175765991,0.8663550019264221,0.8663550019264221,0.0,115.99435424804688,85.0,31718.17578125,0.0,1614.4400634765625,1.0,280.941162109375,283.0677185058594,291.05523681640625,293.0898742675781,293.1499938964844,293.1499938964844,281.25,37200.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476350903511047,1.0,0.0,0.0,3.558156013488769,3.558179378509521,8.447793220511812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.1796875,0.0,1442.1224365234375,1895.4371337890625,0.0,2913.125732421875,0.8856626749038696,1.0,0.0,3.0,1.0,0.0
12308340,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189777374267578,0.372828722000122,0.3362139761447906,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214387536048888,0.3757528364658355,0.3565060794353485,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172228574752808,0.3710801303386688,0.2602035999298095,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564285039901733,0.3035882413387298,0.2887164056301117,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.768215537071228,0.2169886380434036,0.9830965399742126,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949924945831299,1.0,1.0,0.0,1.0,-2.6709184646606445,2.670912742614746,5.724898528569611e-06,2.057813882827759,0.8615202903747559,0.8615202903747559,0.0,102.85858154296876,73.0,30539.59765625,0.0,1556.546875,1.0,281.2407531738281,283.3096923828125,291.040283203125,292.9957275390625,293.1499938964844,293.1499938964844,281.54998779296875,36970.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261454701423645,1.0,0.0,0.0,3.521019697189331,3.521042823791504,8.272374998341547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.38623046875,0.0,1401.3529052734375,1895.4371337890625,0.0,2712.59375,0.8772455453872681,1.0,0.0,3.0,1.0,0.0
12308400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189777374267578,0.372828722000122,0.3362139761447906,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214387536048888,0.3757528364658355,0.3565060794353485,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172228574752808,0.3710801303386688,0.2602035999298095,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564285039901733,0.3035882413387298,0.2887164056301117,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.768215537071228,0.2169886380434036,0.9830965399742126,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949924945831299,1.0,1.0,0.0,1.0,-2.6709184646606445,2.670912742614746,5.724898528569611e-06,2.057813882827759,0.8615202903747559,0.8615202903747559,0.0,102.85858154296876,73.0,30539.59765625,0.0,1556.546875,1.0,281.2407531738281,283.3096923828125,291.040283203125,292.9957275390625,293.1499938964844,293.1499938964844,281.54998779296875,36970.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261454701423645,1.0,0.0,0.0,3.521019697189331,3.521042823791504,8.272374998341547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.38623046875,0.0,1401.3529052734375,1895.4371337890625,0.0,2712.59375,0.8772455453872681,1.0,0.0,3.0,1.0,0.0
12308460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.966831386089325,0.3737798929214477,0.3364806473255157,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700504541397096,0.3779242634773254,0.3579265475273132,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656175971031188,0.3724904060363769,0.2607267498970032,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975488543510437,0.3052453696727752,0.2896652221679687,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050264716148376,0.2179824560880661,0.984657108783722,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4868000447750091,1.0,1.0,0.0,1.0,-2.676586627960205,2.676580905914306,5.749153388023842e-06,2.062147617340088,0.8592729568481445,0.8592729568481445,0.0,89.78633880615234,91.0,29474.46484375,-0.0,1504.854736328125,1.0,281.5404357910156,283.551025390625,291.0293884277344,292.9169921875,293.1499938964844,293.1499938964844,281.8500061035156,36688.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077159523963928,1.0,0.0,0.0,3.4943742752075195,3.494396924972534,8.147645189637842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.14013671875,0.0,1371.750732421875,1895.4371337890625,0.0,2542.17529296875,0.8711195588111877,1.0,0.0,3.0,1.0,0.0
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.966831386089325,0.3737798929214477,0.3364806473255157,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700504541397096,0.3779242634773254,0.3579265475273132,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656175971031188,0.3724904060363769,0.2607267498970032,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975488543510437,0.3052453696727752,0.2896652221679687,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050264716148376,0.2179824560880661,0.984657108783722,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4868000447750091,1.0,1.0,0.0,1.0,-2.676586627960205,2.676580905914306,5.749153388023842e-06,2.062147617340088,0.8592729568481445,0.8592729568481445,0.0,89.78633880615234,91.0,29474.46484375,-0.0,1504.854736328125,1.0,281.5404357910156,283.551025390625,291.0293884277344,292.9169921875,293.1499938964844,293.1499938964844,281.8500061035156,36688.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077159523963928,1.0,0.0,0.0,3.4943742752075195,3.494396924972534,8.147645189637842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.14013671875,0.0,1371.750732421875,1895.4371337890625,0.0,2542.17529296875,0.8711195588111877,1.0,0.0,3.0,1.0,0.0
12308580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745197892189026,0.3750317990779876,0.3374720215797424,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.978515326976776,0.3804220259189605,0.3601342737674713,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737568497657776,0.3742203414440155,0.261824756860733,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061092138290404,0.3071873486042022,0.2913634479045868,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122028708457947,0.2192365825176239,0.9896866083145142,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884880185127258,1.0,1.0,0.0,1.0,-2.689826726913452,2.6898207664489746,5.80608912059688e-06,2.0723085403442383,0.8597449064254761,0.8597449064254761,0.0,88.45532989501953,109.0,28557.1171875,-0.0,1517.151123046875,1.0,281.8402709960937,283.7976379394531,291.017578125,292.8490905761719,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919554710388184,1.0,0.0,0.0,3.479728937149048,3.4797513484954834,8.079493341028865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.59765625,0.0,1354.477783203125,1895.4371337890625,0.0,2398.115234375,0.8676252365112305,1.0,0.0,3.0,1.0,0.0
