time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745197892189026,0.3750317990779876,0.3374720215797424,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.978515326976776,0.3804220259189605,0.3601342737674713,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737568497657776,0.3742203414440155,0.261824756860733,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061092138290404,0.3071873486042022,0.2913634479045868,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122028708457947,0.2192365825176239,0.9896866083145142,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884880185127258,1.0,1.0,0.0,1.0,-2.689826726913452,2.6898207664489746,5.80608912059688e-06,2.0723085403442383,0.8597449064254761,0.8597449064254761,0.0,88.45532989501953,109.0,28557.1171875,-0.0,1517.151123046875,1.0,281.8402709960937,283.7976379394531,291.017578125,292.8490905761719,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919554710388184,1.0,0.0,0.0,3.479728937149048,3.4797513484954834,8.079493341028865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.59765625,0.0,1354.477783203125,1895.4371337890625,0.0,2398.115234375,0.8676252365112305,1.0,0.0,3.0,1.0,0.0
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.966722309589386,0.3756966590881347,0.3381041884422302,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9714741110801696,0.3817296326160431,0.3614114820957184,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.966141939163208,0.3751416802406311,0.2624977827072143,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8988358974456787,0.3082045912742615,0.2923780083656311,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8059217929840088,0.2198996245861053,0.9929695129394532,285.0069274902344,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1633605957031,285.0171813964844,1.0,0.4915071427822113,1.0,1.0,0.0,1.0,-2.698092460632324,2.698086738586426,5.841881375090452e-06,2.078702211380005,0.8614953756332397,0.8614953756332397,0.0,90.98888397216795,109.0,27790.66796875,-0.0,1540.353515625,1.0,282.0938415527344,283.9828796386719,290.982421875,292.7221069335937,293.1499938964844,293.1499938964844,282.1499938964844,36187.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823102474212646,1.0,0.0,0.0,3.4768741130828857,3.4768965244293213,8.066241434789845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.19873046875,0.0,1350.2879638671875,1895.4371337890625,0.0,2310.906982421875,0.8668949007987976,1.0,0.0,3.0,1.0,0.0
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9542917609214784,0.3764472007751465,0.3389160931110382,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9599176049232484,0.3831161856651306,0.3628507554531097,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.953895092010498,0.3761467635631561,0.2632981836795807,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8878896236419678,0.3092851340770721,0.2935322523117065,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.796100914478302,0.2206089943647384,0.996796190738678,285.0621337890625,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.172119140625,285.0639038085937,1.0,0.4955989122390747,1.0,1.0,0.0,1.0,-2.7077436447143555,2.707737684249878,5.8838149925577454e-06,2.0861692428588867,0.8628459572792053,0.8628459572792053,0.0,94.88443756103516,127.0,27702.904296875,-0.0,1571.9423828125,1.0,282.1402587890625,284.0404052734375,291.0017395019531,292.7821960449219,293.1499938964844,293.1499938964844,282.45001220703125,36033.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781830430030823,1.0,0.0,0.0,3.477669715881348,3.477692127227783,8.069933983279043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.92724609375,0.0,1349.9967041015625,1895.4371337890625,0.0,2273.84228515625,0.866910994052887,1.0,0.0,3.0,1.0,0.0
12308820,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206302762031556,0.3780924677848816,0.3407032787799835,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.927728235721588,0.3860307335853576,0.3659319281578064,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207010865211488,0.378301203250885,0.265044093132019,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610485196113586,0.3115528523921966,0.2960223853588104,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717386484146118,0.2220922410488128,1.0051976442337036,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.506026566028595,1.0,1.0,0.0,1.0,-2.728777885437012,2.728771924972534,5.975768090138445e-06,2.1024622917175293,0.868920087814331,0.868920087814331,0.0,105.8931884765625,145.0,27012.322265625,-0.0,1653.2547607421875,1.0,282.440185546875,284.2869567871094,290.98358154296875,292.7199401855469,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657498121261597,1.0,0.0,0.0,3.48876690864563,3.488789319992065,8.12151768059266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.8203125,0.0,1358.783447265625,1895.4371337890625,0.0,2163.190673828125,0.8691087365150452,1.0,0.0,3.0,1.0,0.0
12308880,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206302762031556,0.3780924677848816,0.3407032787799835,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.927728235721588,0.3860307335853576,0.3659319281578064,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207010865211488,0.378301203250885,0.265044093132019,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610485196113586,0.3115528523921966,0.2960223853588104,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717386484146118,0.2220922410488128,1.0051976442337036,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.506026566028595,1.0,1.0,0.0,1.0,-2.728777885437012,2.728771924972534,5.975768090138445e-06,2.1024622917175293,0.868920087814331,0.868920087814331,0.0,105.8931884765625,145.0,27012.322265625,-0.0,1653.2547607421875,1.0,282.440185546875,284.2869567871094,290.98358154296875,292.7199401855469,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657498121261597,1.0,0.0,0.0,3.48876690864563,3.488789319992065,8.12151768059266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.8203125,0.0,1358.783447265625,1895.4371337890625,0.0,2163.190673828125,0.8691087365150452,1.0,0.0,3.0,1.0,0.0
12308940,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895020484924316,0.3800659477710724,0.3428746163845062,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964829444885254,0.3892282545566559,0.3693796694278717,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899496793746948,0.3807547092437744,0.2670718729496002,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357532024383545,0.314045637845993,0.2988245487213135,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.748546302318573,0.2237285524606704,1.0147596597671509,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184558033943176,1.0,1.0,0.0,1.0,-2.7528235912323,2.752817392349243,6.081791525502922e-06,2.121103286743164,0.8780758380889893,0.8780758380889893,0.0,119.67644500732422,163.0,26418.93359375,-0.0,1753.3153076171875,1.0,282.7403869628906,284.53424072265625,290.9663391113281,292.666015625,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550337910652161,1.0,0.0,0.0,3.513373851776123,3.5133965015411377,8.236487474277965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.87060546875,0.0,1381.5233154296875,1895.4371337890625,0.0,2069.156982421875,0.8743146657943726,1.0,0.0,3.0,1.0,0.0
12309000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895020484924316,0.3800659477710724,0.3428746163845062,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964829444885254,0.3892282545566559,0.3693796694278717,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899496793746948,0.3807547092437744,0.2670718729496002,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357532024383545,0.314045637845993,0.2988245487213135,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.748546302318573,0.2237285524606704,1.0147596597671509,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184558033943176,1.0,1.0,0.0,1.0,-2.7528235912323,2.752817392349243,6.081791525502922e-06,2.121103286743164,0.8780758380889893,0.8780758380889893,0.0,119.67644500732422,163.0,26418.93359375,-0.0,1753.3153076171875,1.0,282.7403869628906,284.53424072265625,290.9663391113281,292.666015625,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550337910652161,1.0,0.0,0.0,3.513373851776123,3.5133965015411377,8.236487474277965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.87060546875,0.0,1381.5233154296875,1895.4371337890625,0.0,2069.156982421875,0.8743146657943726,1.0,0.0,3.0,1.0,0.0
12309060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635237812995911,0.3822957873344421,0.3453547656536102,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709530830383301,0.3926566839218139,0.3731213510036468,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642861247062683,0.3834478557109833,0.2693240344524383,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139026761054993,0.3167243897914886,0.3018761277198791,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.729063093662262,0.2254922538995742,1.0252320766448977,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.532055139541626,1.0,1.0,0.0,1.0,-2.7792584896087646,2.779252290725708,6.199462859513005e-06,2.141613483428955,0.890140175819397,0.890140175819397,0.0,135.21275329589844,181.0,25839.38671875,-0.0,1867.080078125,1.0,283.0406494140625,284.7770690917969,290.94635009765625,292.6117553710937,293.1499938964844,293.1499938964844,283.1499938964844,34987.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455406785011292,1.0,0.0,0.0,3.55049467086792,3.5505175590515137,8.411453222834098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.5078125,0.0,1417.888916015625,1895.4371337890625,0.0,1986.997802734375,0.880343496799469,1.0,0.0,3.0,1.0,0.0
12309120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635237812995911,0.3822957873344421,0.3453547656536102,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709530830383301,0.3926566839218139,0.3731213510036468,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642861247062683,0.3834478557109833,0.2693240344524383,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139026761054993,0.3167243897914886,0.3018761277198791,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.729063093662262,0.2254922538995742,1.0252320766448977,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.532055139541626,1.0,1.0,0.0,1.0,-2.7792584896087646,2.779252290725708,6.199462859513005e-06,2.141613483428955,0.890140175819397,0.890140175819397,0.0,135.21275329589844,181.0,25839.38671875,-0.0,1867.080078125,1.0,283.0406494140625,284.7770690917969,290.94635009765625,292.6117553710937,293.1499938964844,293.1499938964844,283.1499938964844,34987.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455406785011292,1.0,0.0,0.0,3.55049467086792,3.5505175590515137,8.411453222834098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.5078125,0.0,1417.888916015625,1895.4371337890625,0.0,1986.997802734375,0.880343496799469,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413175940513611,0.3839726448059082,0.3476378917694092,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490779399871826,0.3957420289516449,0.3767840266227722,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424022197723389,0.3857305347919464,0.2714889049530029,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929587364196777,0.3191121518611908,0.3048681020736694,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114272117614746,0.2270198762416839,1.0355030298233032,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461597442626953,1.0,1.0,0.0,1.0,-2.804949760437012,2.804943323135376,6.315073278528871e-06,2.1616244316101074,0.9020686745643616,0.9020686745643616,0.0,152.2043914794922,169.0,25656.765625,-0.0,1988.6826171875,1.0,283.1468200683594,284.8615417480469,290.963623046875,292.6441345214844,293.1499938964844,293.1499938964844,283.04998779296875,34456.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475991249084473,1.0,0.0,0.0,3.575064420700073,3.575087547302246,8.528272132934944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.62158203125,0.0,1440.076904296875,1895.4371337890625,0.0,2004.7164306640625,0.8890761137008667,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413175940513611,0.3839726448059082,0.3476378917694092,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490779399871826,0.3957420289516449,0.3767840266227722,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424022197723389,0.3857305347919464,0.2714889049530029,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929587364196777,0.3191121518611908,0.3048681020736694,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114272117614746,0.2270198762416839,1.0355030298233032,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461597442626953,1.0,1.0,0.0,1.0,-2.804949760437012,2.804943323135376,6.315073278528871e-06,2.1616244316101074,0.9020686745643616,0.9020686745643616,0.0,152.2043914794922,169.0,25656.765625,-0.0,1988.6826171875,1.0,283.1468200683594,284.8615417480469,290.963623046875,292.6441345214844,293.1499938964844,293.1499938964844,283.04998779296875,34456.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475991249084473,1.0,0.0,0.0,3.575064420700073,3.575087547302246,8.528272132934944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.62158203125,0.0,1440.076904296875,1895.4371337890625,0.0,2004.7164306640625,0.8890761137008667,1.0,0.0,3.0,1.0,0.0
12309300,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8368139266967773,0.3843121230602264,0.3482880592346191,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.8449663519859314,0.3969267606735229,0.3782041370868683,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8381181955337524,0.3864628672599792,0.2722395956516266,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.7888144850730896,0.320000022649765,0.305987685918808,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7076224684715271,0.2275353521108627,1.0390331745147705,285.73358154296875,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2361145019531,285.72906494140625,1.0,0.5493592619895935,1.0,1.0,0.0,1.0,-2.8139381408691406,2.813931703567505,6.356000994856004e-06,2.168730020523072,0.906706929206848,0.906706929206848,0.0,156.4199676513672,169.0,25867.958984375,-0.0,2023.42822265625,1.0,283.0666198730469,284.7893981933594,290.9922790527344,292.72467041015625,293.1499938964844,293.1499938964844,283.04998779296875,34648.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552062273025513,1.0,0.0,0.0,3.605880737304688,3.605903863906861,8.675929166201968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.87255859375,0.0,1474.643798828125,1895.4371337890625,0.0,2070.6591796875,0.8944225907325745,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8349512219429016,0.3843074738979339,0.348473310470581,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.8436437845230103,0.397843986749649,0.3792382776737213,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8365285992622375,0.3868939876556396,0.2726759314537048,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.7874298095703125,0.3206552565097809,0.3067637979984283,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.706228494644165,0.2278557270765304,1.041159987449646,285.700927734375,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2357482910156,285.6991882324219,1.0,0.5509917140007019,1.0,1.0,0.0,1.0,-2.819422721862793,2.819416284561157,6.38105348116369e-06,2.173072099685669,0.9113693237304688,0.9113693237304688,0.0,158.2381591796875,157.0,25858.7109375,-0.0,2041.1063232421875,1.0,283.0526428222656,284.75836181640625,290.9823608398437,292.7121276855469,293.1499938964844,293.1499938964844,282.75,34727.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613508105278015,1.0,0.0,0.0,3.6289451122283936,3.6289687156677246,8.787272349763953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.32275390625,0.0,1500.4068603515625,1895.4371337890625,0.0,2124.43115234375,0.8996550440788269,1.0,0.0,3.0,1.0,0.0
12309420,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352013230323792,0.382968932390213,0.3476413190364837,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452802896499634,0.3986331224441528,0.3802804350852966,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374435901641846,0.3865903615951538,0.2727141678333282,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888994216918945,0.3210622668266296,0.3074053823947906,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071860432624817,0.2277472913265228,1.041687250137329,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505225658416748,1.0,1.0,0.0,1.0,-2.821139335632324,2.8211328983306885,6.389268492057454e-06,2.1745970249176025,0.9159904718399048,0.9159904718399048,0.0,157.60537719726562,145.0,26387.384765625,-0.0,2040.863037109375,1.0,282.75811767578125,284.4834899902344,290.9847106933594,292.7854309082031,293.1499938964844,293.1499938964844,282.45001220703125,35036.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831617593765259,1.0,0.0,0.0,3.6658318042755127,3.665855884552002,8.966818541011889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.7451171875,0.0,1543.613525390625,1895.4371337890625,0.0,2318.573974609375,0.90812349319458,1.0,0.0,3.0,1.0,0.0
12309480,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352013230323792,0.382968932390213,0.3476413190364837,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452802896499634,0.3986331224441528,0.3802804350852966,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374435901641846,0.3865903615951538,0.2727141678333282,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888994216918945,0.3210622668266296,0.3074053823947906,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071860432624817,0.2277472913265228,1.041687250137329,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505225658416748,1.0,1.0,0.0,1.0,-2.821139335632324,2.8211328983306885,6.389268492057454e-06,2.1745970249176025,0.9159904718399048,0.9159904718399048,0.0,157.60537719726562,145.0,26387.384765625,-0.0,2040.863037109375,1.0,282.75811767578125,284.4834899902344,290.9847106933594,292.7854309082031,293.1499938964844,293.1499938964844,282.45001220703125,35036.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831617593765259,1.0,0.0,0.0,3.6658318042755127,3.665855884552002,8.966818541011889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.7451171875,0.0,1543.613525390625,1895.4371337890625,0.0,2318.573974609375,0.90812349319458,1.0,0.0,3.0,1.0,0.0
12309540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388206362724304,0.3805669546127319,0.3455272614955902,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505954742431641,0.3984618782997131,0.3801485002040863,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418297171592712,0.3852510154247284,0.2718136012554168,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939373254776001,0.3206089437007904,0.3069902658462524,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111440896987915,0.2268692553043365,1.037750244140625,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464216470718384,1.0,1.0,0.0,1.0,-2.8121352195739746,2.812128782272339,6.348737315420294e-06,2.167742967605591,0.916979193687439,0.916979193687439,0.0,153.17237854003906,133.0,26825.505859375,-0.0,2004.9044189453125,1.0,282.4579772949219,284.2004699707031,290.93609619140625,292.7747497558594,293.1499938964844,293.1499938964844,282.1499938964844,35383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799708366394043,1.0,0.0,0.0,3.689743280410767,3.689767599105835,9.084176895157724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.39306640625,0.0,1573.1728515625,1895.4371337890625,0.0,2468.7587890625,0.9137187004089355,1.0,0.0,3.0,1.0,0.0
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388206362724304,0.3805669546127319,0.3455272614955902,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505954742431641,0.3984618782997131,0.3801485002040863,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418297171592712,0.3852510154247284,0.2718136012554168,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939373254776001,0.3206089437007904,0.3069902658462524,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111440896987915,0.2268692553043365,1.037750244140625,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464216470718384,1.0,1.0,0.0,1.0,-2.8121352195739746,2.812128782272339,6.348737315420294e-06,2.167742967605591,0.916979193687439,0.916979193687439,0.0,153.17237854003906,133.0,26825.505859375,-0.0,2004.9044189453125,1.0,282.4579772949219,284.2004699707031,290.93609619140625,292.7747497558594,293.1499938964844,293.1499938964844,282.1499938964844,35383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799708366394043,1.0,0.0,0.0,3.689743280410767,3.689767599105835,9.084176895157724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.39306640625,0.0,1573.1728515625,1895.4371337890625,0.0,2468.7587890625,0.9137187004089355,1.0,0.0,3.0,1.0,0.0
12309660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456351161003113,0.3778105080127716,0.3428710997104645,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593042492866516,0.3978354334831238,0.3793838620185852,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494349718093872,0.3834607899188995,0.2704370021820068,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021485209465027,0.319730281829834,0.3059832155704498,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174515724182129,0.2255727648735046,1.031103014945984,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399475693702698,1.0,1.0,0.0,1.0,-2.7971739768981934,2.7971677780151367,6.281376954575535e-06,2.156216144561768,0.9148934483528136,0.9148934483528136,0.0,146.11285400390625,121.0,27364.5078125,-0.0,1947.10009765625,1.0,282.1578674316406,283.929443359375,290.8844909667969,292.7519226074219,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106982111930847,1.0,0.0,0.0,3.7007672786712646,3.700791597366333,9.138539667219448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.73486328125,0.0,1588.3138427734375,1895.4371337890625,0.0,2569.62451171875,0.9164241552352904,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456351161003113,0.3778105080127716,0.3428710997104645,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593042492866516,0.3978354334831238,0.3793838620185852,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494349718093872,0.3834607899188995,0.2704370021820068,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021485209465027,0.319730281829834,0.3059832155704498,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174515724182129,0.2255727648735046,1.031103014945984,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399475693702698,1.0,1.0,0.0,1.0,-2.7971739768981934,2.7971677780151367,6.281376954575535e-06,2.156216144561768,0.9148934483528136,0.9148934483528136,0.0,146.11285400390625,121.0,27364.5078125,-0.0,1947.10009765625,1.0,282.1578674316406,283.929443359375,290.8844909667969,292.7519226074219,293.1499938964844,293.1499938964844,281.8500061035156,35726.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106982111930847,1.0,0.0,0.0,3.7007672786712646,3.700791597366333,9.138539667219448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.73486328125,0.0,1588.3138427734375,1895.4371337890625,0.0,2569.62451171875,0.9164241552352904,1.0,0.0,3.0,1.0,0.0
12309780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558197021484375,0.3749727308750152,0.3400515615940094,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715819120407104,0.3970268964767456,0.3783421218395233,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604558706283569,0.3815191090106964,0.2688754200935364,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.813270628452301,0.3186776638031006,0.3047072291374206,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259646654129028,0.2240941226482391,1.0231318473815918,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319679975509644,1.0,1.0,0.0,1.0,-2.7795448303222656,2.779538631439209,6.202390522958012e-06,2.142599105834961,0.9099001884460448,0.9099001884460448,0.0,137.2644805908203,109.0,27939.25390625,-0.0,1877.22021484375,1.0,281.8578491210937,283.6669616699219,290.8471069335937,292.7453918457031,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196259140968323,1.0,0.0,0.0,3.6992921829223633,3.6993167400360094,9.131256888395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.9833984375,0.0,1589.1966552734375,1895.4371337890625,0.0,2652.103759765625,0.9163222908973694,1.0,0.0,3.0,1.0,0.0
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558197021484375,0.3749727308750152,0.3400515615940094,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715819120407104,0.3970268964767456,0.3783421218395233,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604558706283569,0.3815191090106964,0.2688754200935364,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.813270628452301,0.3186776638031006,0.3047072291374206,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259646654129028,0.2240941226482391,1.0231318473815918,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319679975509644,1.0,1.0,0.0,1.0,-2.7795448303222656,2.779538631439209,6.202390522958012e-06,2.142599105834961,0.9099001884460448,0.9099001884460448,0.0,137.2644805908203,109.0,27939.25390625,-0.0,1877.22021484375,1.0,281.8578491210937,283.6669616699219,290.8471069335937,292.7453918457031,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196259140968323,1.0,0.0,0.0,3.6992921829223633,3.6993167400360094,9.131256888395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.9833984375,0.0,1589.1966552734375,1895.4371337890625,0.0,2652.103759765625,0.9163222908973694,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.8623299598693848,0.3735374212265014,0.3386445045471191,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.87920081615448,0.3965823650360107,0.3777854144573211,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.867405891418457,0.3805188834667206,0.2680784165859222,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.8197447061538696,0.3181155025959015,0.3040313422679901,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.7311522364616394,0.2233214676380157,1.018936038017273,284.5542297363281,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1620483398437,284.5436706542969,1.0,0.5275968313217163,1.0,1.0,0.0,1.0,-2.7703726291656494,2.7703664302825928,6.161481451272266e-06,2.1355090141296387,0.9057151675224304,0.9057151675224304,0.0,132.357666015625,109.0,28618.6640625,-0.0,1839.7606201171875,1.0,281.6000366210937,283.47100830078125,290.86041259765625,292.8439636230469,293.1499938964844,293.1499938964844,281.54998779296875,36250.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265796303749084,1.0,0.0,0.0,3.693918943405152,3.693943500518799,9.104749665311828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.8828125,0.0,1584.482177734375,1895.4371337890625,0.0,2716.62890625,0.9152094721794128,1.0,0.0,3.0,1.0,0.0
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49237060546875,0.8694881200790405,0.372043639421463,0.3371112048625946,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.8875139951705933,0.3960759937763214,0.3771176040172577,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8750370144844055,0.3794584572315216,0.2671961188316345,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.8266257047653198,0.3175006210803985,0.3032634556293487,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933166503906,0.7367940545082092,0.2225061208009719,1.0144093036651611,284.49224853515625,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1532592773437,284.4896545410156,1.0,0.5230033993721008,1.0,1.0,0.0,1.0,-2.760304450988769,2.760298490524292,6.116737495176494e-06,2.1277289390563965,0.9019941687583924,0.9019941687583924,0.0,127.32984161376952,97.0,28560.64453125,-0.0,1800.598388671875,1.0,281.5579528808594,283.4140319824219,290.81817626953125,292.7507629394531,293.1499938964844,293.1499938964844,281.25,36410.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282623887062073,1.0,0.0,0.0,3.6849677562713614,3.684992074966431,9.060677257366478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.07421875,0.0,1575.5225830078125,1895.4371337890625,0.0,2732.27587890625,0.913349151611328,1.0,0.0,3.0,1.0,0.0
12310020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.887202799320221,0.3690554499626159,0.3340907096862793,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.9076367616653442,0.3950234949588775,0.3757665753364563,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937041163444519,0.3773208260536194,0.2654394209384918,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431533575057983,0.3162412941455841,0.3017103672027588,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507042288780212,0.2208602428436279,1.005264401435852,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133673548698425,1.0,1.0,0.0,1.0,-2.740083932876587,2.7400777339935303,6.027354629623005e-06,2.11209774017334,0.8913126587867737,0.8913126587867737,0.0,116.73311614990234,85.0,29226.7890625,-0.0,1720.4307861328125,1.0,281.258056640625,283.1714172363281,290.7942810058594,292.7662353515625,293.1499938964844,293.1499938964844,281.54998779296875,36769.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376291394233704,1.0,0.0,0.0,3.657325744628906,3.657350063323975,8.925254064706678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.35693359375,0.0,1547.1053466796875,1895.4371337890625,0.0,2819.572265625,0.9074133038520812,1.0,0.0,3.0,1.0,0.0
12310080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.887202799320221,0.3690554499626159,0.3340907096862793,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.9076367616653442,0.3950234949588775,0.3757665753364563,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937041163444519,0.3773208260536194,0.2654394209384918,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431533575057983,0.3162412941455841,0.3017103672027588,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507042288780212,0.2208602428436279,1.005264401435852,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133673548698425,1.0,1.0,0.0,1.0,-2.740083932876587,2.7400777339935303,6.027354629623005e-06,2.11209774017334,0.8913126587867737,0.8913126587867737,0.0,116.73311614990234,85.0,29226.7890625,-0.0,1720.4307861328125,1.0,281.258056640625,283.1714172363281,290.7942810058594,292.7662353515625,293.1499938964844,293.1499938964844,281.54998779296875,36769.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376291394233704,1.0,0.0,0.0,3.657325744628906,3.657350063323975,8.925254064706678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.35693359375,0.0,1547.1053466796875,1895.4371337890625,0.0,2819.572265625,0.9074133038520812,1.0,0.0,3.0,1.0,0.0
12310140,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145159125328064,0.3678394258022308,0.3320446312427521,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.939728021621704,0.3952710628509521,0.375120997428894,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.92268568277359,0.3766640722751617,0.2642951607704162,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679974675178528,0.3160717189311981,0.3007366061210632,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720862627029419,0.220047265291214,0.9981410503387452,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035833120346069,1.0,1.0,0.0,1.0,-2.7257304191589355,2.725724458694458,5.964008778391872e-06,2.1008615493774414,0.8857377767562866,0.8857377767562866,0.0,104.87377166748048,73.0,27939.259765625,-0.0,1644.0570068359375,1.0,281.5421142578125,283.3795166015625,290.64697265625,292.4760437011719,293.1499938964844,293.1499938964844,281.8500061035156,36748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151301741600037,1.0,0.0,0.0,3.628668785095215,3.628692626953125,8.785934255683969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.12646484375,0.0,1515.13330078125,1895.4371337890625,0.0,2610.5146484375,0.9010353684425354,1.0,0.0,3.0,1.0,0.0
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145159125328064,0.3678394258022308,0.3320446312427521,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.939728021621704,0.3952710628509521,0.375120997428894,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.92268568277359,0.3766640722751617,0.2642951607704162,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679974675178528,0.3160717189311981,0.3007366061210632,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720862627029419,0.220047265291214,0.9981410503387452,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035833120346069,1.0,1.0,0.0,1.0,-2.7257304191589355,2.725724458694458,5.964008778391872e-06,2.1008615493774414,0.8857377767562866,0.8857377767562866,0.0,104.87377166748048,73.0,27939.259765625,-0.0,1644.0570068359375,1.0,281.5421142578125,283.3795166015625,290.64697265625,292.4760437011719,293.1499938964844,293.1499938964844,281.8500061035156,36748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151301741600037,1.0,0.0,0.0,3.628668785095215,3.628692626953125,8.785934255683969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.12646484375,0.0,1515.13330078125,1895.4371337890625,0.0,2610.5146484375,0.9010353684425354,1.0,0.0,3.0,1.0,0.0
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609112739562988,0.3681226074695587,0.3315491676330566,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836376309394836,0.396809458732605,0.3758037388324737,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.968877375125885,0.3774482905864715,0.2642529308795929,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085584878921508,0.3170762062072754,0.300931841135025,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071354031562805,0.2202301025390625,0.9955331087112428,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943991601467132,1.0,1.0,0.0,1.0,-2.722996473312378,2.7229905128479004,5.951937964709941e-06,2.098700761795044,0.8816716074943542,0.8816716074943542,0.0,91.7566375732422,91.0,26752.8046875,-0.0,1579.1942138671875,1.0,281.8414611816406,283.61187744140625,290.5904541015625,292.3208312988281,293.1499938964844,293.1499938964844,282.1499938964844,36649.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873431444168091,1.0,0.0,0.0,3.604473829269409,3.60449743270874,8.669160251884023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.7841796875,0.0,1487.9061279296875,1895.4371337890625,0.0,2356.313720703125,0.8955630660057068,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609112739562988,0.3681226074695587,0.3315491676330566,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836376309394836,0.396809458732605,0.3758037388324737,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.968877375125885,0.3774482905864715,0.2642529308795929,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085584878921508,0.3170762062072754,0.300931841135025,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071354031562805,0.2202301025390625,0.9955331087112428,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943991601467132,1.0,1.0,0.0,1.0,-2.722996473312378,2.7229905128479004,5.951937964709941e-06,2.098700761795044,0.8816716074943542,0.8816716074943542,0.0,91.7566375732422,91.0,26752.8046875,-0.0,1579.1942138671875,1.0,281.8414611816406,283.61187744140625,290.5904541015625,292.3208312988281,293.1499938964844,293.1499938964844,282.1499938964844,36649.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873431444168091,1.0,0.0,0.0,3.604473829269409,3.60449743270874,8.669160251884023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.7841796875,0.0,1487.9061279296875,1895.4371337890625,0.0,2356.313720703125,0.8955630660057068,1.0,0.0,3.0,1.0,0.0
12310380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692848324775696,0.3690834939479828,0.3322127759456634,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914034605026244,0.3990080058574676,0.3776640594005584,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772450923919678,0.3789851665496826,0.2651551067829132,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182733297348022,0.3187431395053863,0.3022923171520233,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141329288482666,0.2210173308849334,0.9981138110160828,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952868223190307,1.0,1.0,0.0,1.0,-2.7318389415740967,2.731832981109619,5.990629233565414e-06,2.10550308227539,0.8786332011222839,0.8786332011222839,0.0,90.08699798583984,109.0,25768.2890625,-0.0,1584.1041259765625,1.0,282.1412658691406,283.8560791015625,290.5773010253906,292.2371520996094,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630618810653687,1.0,0.0,0.0,3.5839319229125977,3.5839555263519287,8.57063128023583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.1240234375,0.0,1464.8779296875,1895.4371337890625,0.0,2139.482177734375,0.8909098505973816,1.0,0.0,3.0,1.0,0.0
12310440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692848324775696,0.3690834939479828,0.3322127759456634,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914034605026244,0.3990080058574676,0.3776640594005584,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772450923919678,0.3789851665496826,0.2651551067829132,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182733297348022,0.3187431395053863,0.3022923171520233,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141329288482666,0.2210173308849334,0.9981138110160828,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952868223190307,1.0,1.0,0.0,1.0,-2.7318389415740967,2.731832981109619,5.990629233565414e-06,2.10550308227539,0.8786332011222839,0.8786332011222839,0.0,90.08699798583984,109.0,25768.2890625,-0.0,1584.1041259765625,1.0,282.1412658691406,283.8560791015625,290.5773010253906,292.2371520996094,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630618810653687,1.0,0.0,0.0,3.5839319229125977,3.5839555263519287,8.57063128023583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.1240234375,0.0,1464.8779296875,1895.4371337890625,0.0,2139.482177734375,0.8909098505973816,1.0,0.0,3.0,1.0,0.0
