time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9616641998291016,0.3696610331535339,0.3327465653419494,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9855021834373474,0.400219202041626,0.3788284063339233,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9702877998352052,0.3798786699771881,0.2657904326915741,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9106454253196716,0.3196943998336792,0.3032182157039642,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8081364631652832,0.2215233147144317,1.0005621910095217,284.959716796875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1634521484375,284.9696044921875,1.0,0.4979743063449859,1.0,1.0,0.0,1.0,-2.7386958599090576,2.73868989944458,6.020841283316258e-06,2.110835790634156,0.8781768083572388,0.8781768083572388,0.0,92.43934631347656,109.0,24951.0859375,-0.0,1604.9530029296875,1.0,282.39678955078125,284.0443725585937,290.5451965332031,292.1098022460937,293.1499938964844,293.1499938964844,282.45001220703125,36462.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500424385070801,1.0,0.0,0.0,3.5752837657928467,3.575307130813598,8.529318051841983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.95166015625,0.0,1455.009033203125,1895.4371337890625,0.0,2025.8182373046875,0.8889662623405457,1.0,0.0,3.0,1.0,0.0
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9493727684020996,0.3703384697437286,0.3334826529026031,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.975476861000061,0.401525616645813,0.3801816701889038,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9588035941123962,0.3808766007423401,0.2665760517120361,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8995809555053711,0.3207346796989441,0.3043188154697418,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7985509037971497,0.2221083343029022,1.0037367343902588,285.0131225585937,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.17156982421875,285.0147705078125,1.0,0.5017765164375305,1.0,1.0,0.0,1.0,-2.747286558151245,2.7472803592681885,6.0587949519685935e-06,2.117514371871948,0.8769545555114746,0.8769545555114746,0.0,96.16065216064452,127.0,24835.708984375,-0.0,1634.83984375,1.0,282.4411926269531,284.1010131835937,290.5716552734375,292.17401123046875,293.1499938964844,293.1499938964844,282.75,36405.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435287237167358,1.0,0.0,0.0,3.56842303276062,3.568446397781372,8.496615464537172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.828125,0.0,1447.25830078125,1895.4371337890625,0.0,1969.732421875,0.8873572945594788,1.0,0.0,3.0,1.0,0.0
12310620,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163522124290466,0.3719266653060913,0.3351870775222778,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458123445510864,0.4043514430522918,0.3831484019756317,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266673922538756,0.3831045031547546,0.2683474421501159,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725965619087219,0.3230072855949402,0.3067780435085296,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744170427322388,0.2234423756599426,1.011278510093689,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117393136024475,1.0,1.0,0.0,1.0,-2.7670440673828125,2.767037868499756,6.146552095742663e-06,2.1328816413879395,0.8772608637809753,0.8772608637809753,0.0,106.84624481201172,145.0,24136.72265625,-0.0,1714.292724609375,1.0,282.740966796875,284.3576354980469,290.5639343261719,292.1216125488281,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277743816375732,1.0,0.0,0.0,3.5596611499786377,3.5596842765808105,8.454941848867747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.3935546875,0.0,1436.578125,1895.4371337890625,0.0,1836.4547119140625,0.8852745890617371,1.0,0.0,3.0,1.0,0.0
12310680,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163522124290466,0.3719266653060913,0.3351870775222778,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458123445510864,0.4043514430522918,0.3831484019756317,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266673922538756,0.3831045031547546,0.2683474421501159,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725965619087219,0.3230072855949402,0.3067780435085296,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744170427322388,0.2234423756599426,1.011278510093689,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117393136024475,1.0,1.0,0.0,1.0,-2.7670440673828125,2.767037868499756,6.146552095742663e-06,2.1328816413879395,0.8772608637809753,0.8772608637809753,0.0,106.84624481201172,145.0,24136.72265625,-0.0,1714.292724609375,1.0,282.740966796875,284.3576354980469,290.5639343261719,292.1216125488281,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277743816375732,1.0,0.0,0.0,3.5596611499786377,3.5596842765808105,8.454941848867747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.3935546875,0.0,1436.578125,1895.4371337890625,0.0,1836.4547119140625,0.8852745890617371,1.0,0.0,3.0,1.0,0.0
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.886073887348175,0.3738385140895843,0.3372996151447296,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126472473144532,0.407454252243042,0.3865019083023071,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953405022621155,0.3856357932090759,0.2704241871833801,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.8465192317962646,0.325527548789978,0.3095945715904236,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510919570922852,0.2249886393547058,1.0203425884246826,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238252282142639,1.0,1.0,0.0,1.0,-2.790384292602539,2.7903780937194824,6.2510544012184255e-06,2.1510441303253174,0.8794147968292236,0.8794147968292236,0.0,120.38755798339844,163.0,23480.189453125,-0.0,1813.932861328125,1.0,283.0409545898437,284.6141357421875,290.5515441894531,292.0705261230469,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150332927703857,1.0,0.0,0.0,3.558631181716919,3.558654308319092,8.450049335806398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.7587890625,0.0,1433.981689453125,1895.4371337890625,0.0,1731.3521728515625,0.8828958868980408,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.886073887348175,0.3738385140895843,0.3372996151447296,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126472473144532,0.407454252243042,0.3865019083023071,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953405022621155,0.3856357932090759,0.2704241871833801,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.8465192317962646,0.325527548789978,0.3095945715904236,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510919570922852,0.2249886393547058,1.0203425884246826,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238252282142639,1.0,1.0,0.0,1.0,-2.790384292602539,2.7903780937194824,6.2510544012184255e-06,2.1510441303253174,0.8794147968292236,0.8794147968292236,0.0,120.38755798339844,163.0,23480.189453125,-0.0,1813.932861328125,1.0,283.0409545898437,284.6141357421875,290.5515441894531,292.0705261230469,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150332927703857,1.0,0.0,0.0,3.558631181716919,3.558654308319092,8.450049335806398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.7587890625,0.0,1433.981689453125,1895.4371337890625,0.0,1731.3521728515625,0.8828958868980408,1.0,0.0,3.0,1.0,0.0
12310860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591932058334351,0.3752370476722717,0.3392817974090576,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847297430038452,0.4101972281932831,0.3898019790649414,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683498501777649,0.387769341468811,0.2724500298500061,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.823397159576416,0.327766865491867,0.3123995065689087,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305858135223389,0.2263505458831787,1.029597520828247,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370229482650757,1.0,1.0,0.0,1.0,-2.8136651515960693,2.8136587142944336,6.356340691127116e-06,2.1692397594451904,0.8803688287734985,0.8803688287734985,0.0,136.11228942871094,181.0,23233.8984375,-0.0,1925.5579833984373,1.0,283.14678955078125,284.713134765625,290.5765075683594,292.1067810058594,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155948877334595,1.0,0.0,0.0,3.541686534881592,3.541709423065185,8.369770512217656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.12353515625,0.0,1412.891845703125,1895.4371337890625,0.0,1735.9307861328125,0.8774260878562927,1.0,0.0,3.0,1.0,0.0
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591932058334351,0.3752370476722717,0.3392817974090576,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847297430038452,0.4101972281932831,0.3898019790649414,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683498501777649,0.387769341468811,0.2724500298500061,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.823397159576416,0.327766865491867,0.3123995065689087,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305858135223389,0.2263505458831787,1.029597520828247,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370229482650757,1.0,1.0,0.0,1.0,-2.8136651515960693,2.8136587142944336,6.356340691127116e-06,2.1692397594451904,0.8803688287734985,0.8803688287734985,0.0,136.11228942871094,181.0,23233.8984375,-0.0,1925.5579833984373,1.0,283.14678955078125,284.713134765625,290.5765075683594,292.1067810058594,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155948877334595,1.0,0.0,0.0,3.541686534881592,3.541709423065185,8.369770512217656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.12353515625,0.0,1412.891845703125,1895.4371337890625,0.0,1735.9307861328125,0.8774260878562927,1.0,0.0,3.0,1.0,0.0
12310980,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355240821838379,0.3757609128952026,0.3405720591545105,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600732088088989,0.4122397005558014,0.392551064491272,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8444998860359192,0.3891414403915405,0.2740260064601898,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012886047363281,0.3294154703617096,0.3147569298744201,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114960551261902,0.227251261472702,1.037317395210266,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504541397094727,1.0,1.0,0.0,1.0,-2.832530975341797,2.832524538040161,6.44241208647145e-06,2.184033155441284,0.8796206712722778,0.8796206712722778,0.0,153.58152770996094,169.0,23163.611328125,-0.0,2040.149169921875,1.0,283.14990234375,284.7284851074219,290.5791015625,292.1290283203125,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723218560218811,1.0,0.0,0.0,3.506075859069824,3.506098508834839,8.202305252780207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.28662109375,0.0,1371.0849609375,1895.4371337890625,0.0,1798.5838623046875,0.8684384226799011,1.0,0.0,3.0,1.0,0.0
12311040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355240821838379,0.3757609128952026,0.3405720591545105,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600732088088989,0.4122397005558014,0.392551064491272,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8444998860359192,0.3891414403915405,0.2740260064601898,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012886047363281,0.3294154703617096,0.3147569298744201,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114960551261902,0.227251261472702,1.037317395210266,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504541397094727,1.0,1.0,0.0,1.0,-2.832530975341797,2.832524538040161,6.44241208647145e-06,2.184033155441284,0.8796206712722778,0.8796206712722778,0.0,153.58152770996094,169.0,23163.611328125,-0.0,2040.149169921875,1.0,283.14990234375,284.7284851074219,290.5791015625,292.1290283203125,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723218560218811,1.0,0.0,0.0,3.506075859069824,3.506098508834839,8.202305252780207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.28662109375,0.0,1371.0849609375,1895.4371337890625,0.0,1798.5838623046875,0.8684384226799011,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8305774927139282,0.3758124411106109,0.3408161997795105,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8552197813987732,0.4130662083625793,0.3935370445251465,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8397074341773987,0.3896236717700958,0.2745161950588226,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965822815895081,0.3300689160823822,0.3155759274959564,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7071921229362488,0.2275560200214386,1.0396240949630735,285.5691833496094,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.22119140625,285.5693359375,1.0,0.5532863736152649,1.0,1.0,0.0,1.0,-2.838362216949463,2.838355779647827,6.469314485002542e-06,2.188687562942505,0.8788447380065918,0.8788447380065918,0.0,157.86793518066406,169.0,23095.658203125,-0.0,2070.4755859375,1.0,283.1499938964844,284.7372741699219,290.563720703125,292.1156005859375,293.1499938964844,293.1499938964844,283.1499938964844,34389.96875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263367772102356,1.0,0.0,0.0,3.476169347763061,3.476191282272339,8.062971801336971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.81005859375,0.0,1336.763427734375,1895.4371337890625,0.0,1824.470458984375,0.863835871219635,1.0,0.0,3.0,1.0,0.0
12311160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8288413882255554,0.3758127391338348,0.3408945798873901,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8538503050804138,0.4138281047344208,0.3943411409854889,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8382126092910767,0.3900446891784668,0.2748725116252899,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7952388525009155,0.3306667506694793,0.3162225484848022,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.7058279514312744,0.2278131991624832,1.0411549806594849,285.5694580078125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2208251953125,285.5694274902344,1.0,0.5546324253082275,1.0,1.0,0.0,1.0,-2.84247088432312,2.8424644470214844,6.488275175797753e-06,2.1919546127319336,0.8777467012405396,0.8777467012405396,0.0,159.4957275390625,157.0,23031.06640625,-0.0,2085.16748046875,1.0,283.1499938964844,284.740966796875,290.5433654785156,292.0945739746094,293.1499938964844,293.1499938964844,283.1499938964844,34142.5546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284409403800964,1.0,0.0,0.0,3.45894742012024,3.4589693546295166,7.983277896528307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.54248046875,0.0,1317.6495361328125,1895.4371337890625,0.0,1842.0216064453125,0.8567776679992676,1.0,0.0,3.0,1.0,0.0
12311220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310834169387817,0.3757646381855011,0.3407915532588959,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572734594345093,0.4152522683143616,0.3956319689750671,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410603404045105,0.3908063471317291,0.2753617465496063,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985593676567078,0.3317820727825165,0.3172191083431244,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084770202636719,0.2282648384571075,1.0428978204727173,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540121793746948,1.0,1.0,0.0,1.0,-2.8477823734283447,2.847775936126709,6.512890649901237e-06,2.196206331253052,0.8748316764831543,0.8748316764831543,0.0,157.81015014648438,145.0,22861.9453125,-0.0,2085.814208984375,1.0,283.1499938964844,284.7550964355469,290.4985656738281,292.0404968261719,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295514345169067,1.0,0.0,0.0,3.4030303955078125,3.4030516147613525,7.72725002207153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.42138671875,0.0,1256.5093994140625,1895.4371337890625,0.0,1851.3106689453125,0.8430867791175842,1.0,0.0,3.0,1.0,0.0
12311280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310834169387817,0.3757646381855011,0.3407915532588959,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572734594345093,0.4152522683143616,0.3956319689750671,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410603404045105,0.3908063471317291,0.2753617465496063,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985593676567078,0.3317820727825165,0.3172191083431244,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084770202636719,0.2282648384571075,1.0428978204727173,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540121793746948,1.0,1.0,0.0,1.0,-2.8477823734283447,2.847775936126709,6.512890649901237e-06,2.196206331253052,0.8748316764831543,0.8748316764831543,0.0,157.81015014648438,145.0,22861.9453125,-0.0,2085.814208984375,1.0,283.1499938964844,284.7550964355469,290.4985656738281,292.0404968261719,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295514345169067,1.0,0.0,0.0,3.4030303955078125,3.4030516147613525,7.72725002207153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.42138671875,0.0,1256.5093994140625,1895.4371337890625,0.0,1851.3106689453125,0.8430867791175842,1.0,0.0,3.0,1.0,0.0
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387609124183655,0.3757157623767853,0.3405152559280395,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666509389877319,0.4166144430637359,0.3966807126998901,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495303988456726,0.3915356695652008,0.2756920158863067,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075286149978638,0.3328584134578705,0.3179956376552582,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158934473991394,0.2287030518054962,1.0437066555023191,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.550554633140564,1.0,1.0,0.0,1.0,-2.8510146141052246,2.851008176803589,6.527964160341071e-06,2.1988258361816406,0.8709558844566345,0.8709558844566345,0.0,151.8165283203125,133.0,22675.978515625,-0.0,2062.054443359375,1.0,283.1499938964844,284.7718811035156,290.45904541015625,291.9877319335937,293.1499938964844,293.1499938964844,283.1499938964844,32406.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277915477752686,1.0,0.0,0.0,3.340000629425049,3.340021133422852,7.44365763694077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.80615234375,0.0,1190.2474365234375,1895.4371337890625,0.0,1836.59765625,0.8277600407600403,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387609124183655,0.3757157623767853,0.3405152559280395,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666509389877319,0.4166144430637359,0.3966807126998901,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495303988456726,0.3915356695652008,0.2756920158863067,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075286149978638,0.3328584134578705,0.3179956376552582,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158934473991394,0.2287030518054962,1.0437066555023191,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.550554633140564,1.0,1.0,0.0,1.0,-2.8510146141052246,2.851008176803589,6.527964160341071e-06,2.1988258361816406,0.8709558844566345,0.8709558844566345,0.0,151.8165283203125,133.0,22675.978515625,-0.0,2062.054443359375,1.0,283.1499938964844,284.7718811035156,290.45904541015625,291.9877319335937,293.1499938964844,293.1499938964844,283.1499938964844,32406.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277915477752686,1.0,0.0,0.0,3.340000629425049,3.340021133422852,7.44365763694077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.80615234375,0.0,1190.2474365234375,1895.4371337890625,0.0,1836.59765625,0.8277600407600403,1.0,0.0,3.0,1.0,0.0
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508123159408569,0.3756913840770721,0.3401645720005035,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808512091636658,0.4179478883743286,0.3975993692874908,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626070618629456,0.39226895570755,0.2759484648704529,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201041221618652,0.333929032087326,0.3186635673046112,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263926863670349,0.2291663289070129,1.0441317558288574,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454492568969727,1.0,1.0,0.0,1.0,-2.8533201217651367,2.853313446044922,6.538778052345151e-06,2.2007176876068115,0.8662025928497314,0.8662025928497314,0.0,143.3083953857422,121.0,22481.84765625,-0.0,2024.4764404296875,1.0,283.1499938964844,284.7917175292969,290.427001953125,291.9418334960937,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247025370597839,1.0,0.0,0.0,3.270956754684448,3.2709765434265137,7.13909116711875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.71435546875,0.0,1120.6744384765625,1895.4371337890625,0.0,1810.88525390625,0.8110554218292236,1.0,0.0,3.0,1.0,0.0
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508123159408569,0.3756913840770721,0.3401645720005035,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808512091636658,0.4179478883743286,0.3975993692874908,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626070618629456,0.39226895570755,0.2759484648704529,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201041221618652,0.333929032087326,0.3186635673046112,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263926863670349,0.2291663289070129,1.0441317558288574,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454492568969727,1.0,1.0,0.0,1.0,-2.8533201217651367,2.853313446044922,6.538778052345151e-06,2.2007176876068115,0.8662025928497314,0.8662025928497314,0.0,143.3083953857422,121.0,22481.84765625,-0.0,2024.4764404296875,1.0,283.1499938964844,284.7917175292969,290.427001953125,291.9418334960937,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247025370597839,1.0,0.0,0.0,3.270956754684448,3.2709765434265137,7.13909116711875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.71435546875,0.0,1120.6744384765625,1895.4371337890625,0.0,1810.88525390625,0.8110554218292236,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672775030136108,0.3756958246231079,0.3397850394248962,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996304273605347,0.4192616939544678,0.3984415233135223,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802590370178223,0.3930153548717499,0.2761712670326233,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359269499778748,0.3350034058094024,0.3192768692970276,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399343252182007,0.2296678870916366,1.044448971748352,285.6035461425781,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393815040588379,1.0,1.0,0.0,1.0,-2.855262517929077,2.8552558422088623,6.547924840560881e-06,2.202324390411377,0.8606610894203186,0.8606610894203186,0.0,133.34783935546875,109.0,22283.845703125,-0.0,1979.172607421875,1.0,283.1499938964844,284.8148498535156,290.40008544921875,291.9015808105469,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212426662445068,1.0,0.0,0.0,3.196681022644043,3.196700096130371,6.818548854425899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.77490234375,0.0,1049.153564453125,1895.4371337890625,0.0,1782.2578125,0.7931549549102783,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672775030136108,0.3756958246231079,0.3397850394248962,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996304273605347,0.4192616939544678,0.3984415233135223,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802590370178223,0.3930153548717499,0.2761712670326233,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359269499778748,0.3350034058094024,0.3192768692970276,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399343252182007,0.2296678870916366,1.044448971748352,285.6035461425781,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393815040588379,1.0,1.0,0.0,1.0,-2.855262517929077,2.8552558422088623,6.547924840560881e-06,2.202324390411377,0.8606610894203186,0.8606610894203186,0.0,133.34783935546875,109.0,22283.845703125,-0.0,1979.172607421875,1.0,283.1499938964844,284.8148498535156,290.40008544921875,291.9015808105469,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212426662445068,1.0,0.0,0.0,3.196681022644043,3.196700096130371,6.818548854425899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.77490234375,0.0,1049.153564453125,1895.4371337890625,0.0,1782.2578125,0.7931549549102783,1.0,0.0,3.0,1.0,0.0
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.613037109375,0.8773544430732727,0.3757104873657226,0.3395912945270538,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.9111582040786744,0.4199121296405792,0.3988413512706756,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8909296989440918,0.3933939933776855,0.2762752175331116,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.8454193472862244,0.3355428576469421,0.3195708692073822,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.748145580291748,0.229934349656105,1.0446090698242188,285.61309814453125,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2144470214844,285.6137084960937,1.0,0.5361169576644897,1.0,1.0,0.0,1.0,-2.8561811447143555,2.8561744689941406,6.552256763825426e-06,2.203086376190185,0.8576516509056091,0.8576516509056091,0.0,128.0288543701172,109.0,22174.0625,-0.0,1954.7623291015625,1.0,283.1499938964844,284.8305969238281,290.3874816894531,291.88189697265625,293.1499938964844,293.1499938964844,283.1499938964844,29923.669921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194902300834656,1.0,0.0,0.0,3.1501505374908447,3.1501688957214355,6.621493184866267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.73388671875,0.0,1005.6824340820312,1895.4371337890625,0.0,1767.8292236328125,0.7847217321395874,1.0,0.0,3.0,1.0,0.0
12311760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8888302445411682,0.3757311105728149,0.3394018411636352,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9251085519790648,0.4205572009086609,0.3992333114147186,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9029534459114076,0.393775075674057,0.2763790488243103,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8562813997268677,0.3360831439495086,0.3198620676994324,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.7575806379318237,0.2302111387252807,1.0447943210601809,285.6192626953125,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2139587402344,285.6197509765625,1.0,0.5327449440956116,1.0,1.0,0.0,1.0,-2.8571219444274902,2.8571152687072754,6.556693733728025e-06,2.203865766525269,0.8544244766235352,0.8544244766235352,0.0,122.5505142211914,97.0,22084.158203125,-0.0,1929.5955810546875,1.0,283.1499938964844,284.8414306640625,290.375732421875,291.8643798828125,293.1499938964844,293.1499938964844,283.1499938964844,29590.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178000807762146,1.0,0.0,0.0,3.117806434631348,3.11782455444336,6.486218921963882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.44091796875,0.0,976.7971801757812,1895.4371337890625,0.0,1753.9591064453125,0.7742046117782593,1.0,0.0,3.0,1.0,0.0
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.917486608028412,0.3757936954498291,0.3390257656574249,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579203724861144,0.4218353927135467,0.3999896347522735,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346555471420288,0.3945481181144714,0.2765820622444153,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831400275230408,0.33716881275177,0.3204337060451507,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809913158416748,0.2307965606451034,1.0452375411987305,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257680416107178,1.0,1.0,0.0,1.0,-2.8590428829193115,2.8590362071990967,6.565751391462982e-06,2.2054548263549805,0.8475976586341858,0.8475976586341858,0.0,111.27155303955078,85.0,21883.72265625,-0.0,1877.7030029296875,1.0,283.1499938964844,284.8716125488281,290.3523864746094,291.8284912109375,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144363522529602,1.0,0.0,0.0,3.0348217487335205,3.034838914871216,6.145534712231893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.35986328125,0.0,904.4833374023438,1895.4371337890625,0.0,1726.490966796875,0.7543158531188965,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.917486608028412,0.3757936954498291,0.3390257656574249,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579203724861144,0.4218353927135467,0.3999896347522735,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346555471420288,0.3945481181144714,0.2765820622444153,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831400275230408,0.33716881275177,0.3204337060451507,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809913158416748,0.2307965606451034,1.0452375411987305,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257680416107178,1.0,1.0,0.0,1.0,-2.8590428829193115,2.8590362071990967,6.565751391462982e-06,2.2054548263549805,0.8475976586341858,0.8475976586341858,0.0,111.27155303955078,85.0,21883.72265625,-0.0,1877.7030029296875,1.0,283.1499938964844,284.8716125488281,290.3523864746094,291.8284912109375,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144363522529602,1.0,0.0,0.0,3.0348217487335205,3.034838914871216,6.145534712231893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.35986328125,0.0,904.4833374023438,1895.4371337890625,0.0,1726.490966796875,0.7543158531188965,1.0,0.0,3.0,1.0,0.0
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.957531988620758,0.3758828639984131,0.3386624455451965,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925016164779664,0.4230972528457641,0.4007188081741333,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735881686210632,0.3953351080417633,0.2767860889434814,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200630784034728,0.3382612764835357,0.3210000097751617,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.811951220035553,0.2314242273569107,1.0458157062530518,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.518582820892334,1.0,1.0,0.0,1.0,-2.8611032962799072,2.8610966205596924,6.575458883162355e-06,2.2071526050567627,0.8402855396270752,0.8402855396270752,0.0,99.71094512939452,103.0,21683.216796875,-0.0,1824.58544921875,1.0,283.1499938964844,284.9056091308594,290.3294982910156,291.79315185546875,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111046314239502,1.0,0.0,0.0,2.948272943496704,2.948289394378662,5.800009716949717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.43798828125,0.0,833.0560913085938,1895.4371337890625,0.0,1699.4664306640625,0.7336115837097168,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.957531988620758,0.3758828639984131,0.3386624455451965,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925016164779664,0.4230972528457641,0.4007188081741333,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735881686210632,0.3953351080417633,0.2767860889434814,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200630784034728,0.3382612764835357,0.3210000097751617,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.811951220035553,0.2314242273569107,1.0458157062530518,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.518582820892334,1.0,1.0,0.0,1.0,-2.8611032962799072,2.8610966205596924,6.575458883162355e-06,2.2071526050567627,0.8402855396270752,0.8402855396270752,0.0,99.71094512939452,103.0,21683.216796875,-0.0,1824.58544921875,1.0,283.1499938964844,284.9056091308594,290.3294982910156,291.79315185546875,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111046314239502,1.0,0.0,0.0,2.948272943496704,2.948289394378662,5.800009716949717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.43798828125,0.0,833.0560913085938,1895.4371337890625,0.0,1699.4664306640625,0.7336115837097168,1.0,0.0,3.0,1.0,0.0
12312060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464139938354492,0.3739143311977386,0.3373881876468658,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847192764282228,0.4221545755863189,0.4003902673721313,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.963991641998291,0.3939892649650574,0.2762462198734283,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.909717619419098,0.3371220231056213,0.3204965889453888,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030847907066345,0.229731798171997,1.0411056280136108,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195507407188416,1.0,1.0,0.0,1.0,-2.852273941040039,2.852267265319824,6.53539700579131e-06,2.2005484104156494,0.8325003981590271,0.8325003981590271,0.0,102.04046630859376,121.0,21420.888671875,-0.0,1822.02734375,1.0,283.1499938964844,284.93902587890625,290.3063659667969,291.7557983398437,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076263427734375,1.0,0.0,0.0,2.8585591316223145,2.858574628829956,5.452399705063726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.77001953125,0.0,763.1759033203125,1895.4371337890625,0.0,1671.450927734375,0.7121844291687012,1.0,0.0,3.0,1.0,0.0
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464139938354492,0.3739143311977386,0.3373881876468658,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847192764282228,0.4221545755863189,0.4003902673721313,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.963991641998291,0.3939892649650574,0.2762462198734283,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.909717619419098,0.3371220231056213,0.3204965889453888,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030847907066345,0.229731798171997,1.0411056280136108,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195507407188416,1.0,1.0,0.0,1.0,-2.852273941040039,2.852267265319824,6.53539700579131e-06,2.2005484104156494,0.8325003981590271,0.8325003981590271,0.0,102.04046630859376,121.0,21420.888671875,-0.0,1822.02734375,1.0,283.1499938964844,284.93902587890625,290.3063659667969,291.7557983398437,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076263427734375,1.0,0.0,0.0,2.8585591316223145,2.858574628829956,5.452399705063726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.77001953125,0.0,763.1759033203125,1895.4371337890625,0.0,1671.450927734375,0.7121844291687012,1.0,0.0,3.0,1.0,0.0
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152984619140624,0.3728615939617157,0.3366283178329468,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.958609402179718,0.4220192432403564,0.4004638195037842,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342833757400512,0.3935234844684601,0.2760622501373291,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833456635475159,0.3367892205715179,0.3203788697719574,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.779333233833313,0.2288001477718353,1.0378551483154297,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247184038162231,1.0,1.0,0.0,1.0,-2.8471715450286865,2.847164869308472,6.511976607725956e-06,2.196585178375244,0.8243390917778015,0.8243390917778015,0.0,110.74008178710938,139.0,21173.447265625,-0.0,1856.262939453125,1.0,283.1499938964844,284.97686767578125,290.2821960449219,291.7156982421875,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703503429889679,1.0,0.0,0.0,2.765939474105835,2.76595425605774,5.104799924993131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.11279296875,0.0,695.3058471679688,1895.4371337890625,0.0,1638.5106201171875,0.6900964975357056,1.0,0.0,3.0,1.0,0.0
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152984619140624,0.3728615939617157,0.3366283178329468,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.958609402179718,0.4220192432403564,0.4004638195037842,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342833757400512,0.3935234844684601,0.2760622501373291,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833456635475159,0.3367892205715179,0.3203788697719574,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.779333233833313,0.2288001477718353,1.0378551483154297,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247184038162231,1.0,1.0,0.0,1.0,-2.8471715450286865,2.847164869308472,6.511976607725956e-06,2.196585178375244,0.8243390917778015,0.8243390917778015,0.0,110.74008178710938,139.0,21173.447265625,-0.0,1856.262939453125,1.0,283.1499938964844,284.97686767578125,290.2821960449219,291.7156982421875,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703503429889679,1.0,0.0,0.0,2.765939474105835,2.76595425605774,5.104799924993131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.11279296875,0.0,695.3058471679688,1895.4371337890625,0.0,1638.5106201171875,0.6900964975357056,1.0,0.0,3.0,1.0,0.0
12312300,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8996032476425171,0.3724799752235412,0.3364644646644592,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.9422639012336732,0.4220983982086181,0.4007234573364258,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9173160195350648,0.3934459090232849,0.276143729686737,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8694106340408325,0.336781769990921,0.3205533623695373,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.766819953918457,0.2285105288028717,1.0373905897140503,285.7256164550781,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1750793457031,285.7269897460937,1.0,0.5284454226493835,1.0,1.0,0.0,1.0,-2.8470335006713867,2.847027063369751,6.511380888696294e-06,2.196494579315185,0.8202165365219116,0.8202165365219116,0.0,116.43515014648438,139.0,21050.462890625,-0.0,1883.6953125,1.0,283.1499938964844,285.0020751953125,290.27081298828125,291.6960754394531,293.1499938964844,293.1499938964844,283.1499938964844,24984.30078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012916803359985,1.0,0.0,0.0,2.7111265659332275,2.7111406326293945,4.904479169454135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.72119140625,0.0,656.758056640625,1895.4371337890625,0.0,1620.9615478515625,0.6797518730163574,1.0,0.0,3.0,1.0,0.0
