time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8847953677177429,0.3721439242362976,0.3363850116729736,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.9251938462257384,0.4222277998924255,0.40107461810112,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.9015061259269714,0.3934205770492553,0.2762951552867889,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.8559032678604126,0.3368337154388428,0.3208270967006683,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7547702789306641,0.2282961159944534,1.0374598503112793,285.74029541015625,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17218017578125,285.7414855957031,1.0,0.5327239632606506,1.0,1.0,0.0,1.0,-2.8479526042938232,2.8479461669921875,6.515649147331715e-06,2.197232484817505,0.8159950375556946,0.8159950375556946,0.0,122.82795715332033,157.0,20957.787109375,-0.0,1916.2059326171875,1.0,283.1499938964844,285.0219116210937,290.2608642578125,291.6797180175781,293.1499938964844,293.1499938964844,283.1499938964844,24614.349609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991381049156189,1.0,0.0,0.0,2.6711108684539795,2.6711246967315674,4.760769911626994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.88525390625,0.0,630.087158203125,1895.4371337890625,0.0,1603.9578857421875,0.6674920916557312,1.0,0.0,3.0,1.0,0.0
12312420,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574308753013611,0.3715500831604004,0.3363674283027649,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948014974594116,0.4225690960884094,0.4019340872764587,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735953569412231,0.3934572637081146,0.2767174541950226,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314363360404968,0.3370446860790252,0.3215565383434295,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330987453460693,0.2280166447162628,1.0386648178100586,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424467325210571,1.0,1.0,0.0,1.0,-2.851794958114624,2.851788282394409,6.533419309562305e-06,2.2002768516540527,0.807580828666687,0.807580828666687,0.0,137.2228240966797,175.0,20755.41796875,-0.0,1992.3780517578125,1.0,283.1499938964844,285.0727844238281,290.24237060546875,291.6478881835937,293.1499938964844,293.1499938964844,283.1499938964844,23577.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949553489685059,1.0,0.0,0.0,2.5746524333953857,2.574665307998657,4.4231384777049243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.11328125,0.0,568.0009765625,1895.4371337890625,0.0,1571.17138671875,0.6444941759109497,1.0,0.0,3.0,1.0,0.0
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574308753013611,0.3715500831604004,0.3363674283027649,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948014974594116,0.4225690960884094,0.4019340872764587,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735953569412231,0.3934572637081146,0.2767174541950226,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314363360404968,0.3370446860790252,0.3215565383434295,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330987453460693,0.2280166447162628,1.0386648178100586,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424467325210571,1.0,1.0,0.0,1.0,-2.851794958114624,2.851788282394409,6.533419309562305e-06,2.2002768516540527,0.807580828666687,0.807580828666687,0.0,137.2228240966797,175.0,20755.41796875,-0.0,1992.3780517578125,1.0,283.1499938964844,285.0727844238281,290.24237060546875,291.6478881835937,293.1499938964844,293.1499938964844,283.1499938964844,23577.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949553489685059,1.0,0.0,0.0,2.5746524333953857,2.574665307998657,4.4231384777049243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.11328125,0.0,568.0009765625,1895.4371337890625,0.0,1571.17138671875,0.6444941759109497,1.0,0.0,3.0,1.0,0.0
12312540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342525959014893,0.3710123896598816,0.3364645540714264,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696535229682922,0.422958493232727,0.4029107093811035,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496184349060059,0.3935512006282806,0.2772319912910461,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098438382148743,0.3373335003852844,0.3224330842494964,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140136361122131,0.2278610616922378,1.0407872200012207,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531604290008545,1.0,1.0,0.0,1.0,-2.857307195663452,2.8573007583618164,6.5589151745371055e-06,2.2046263217926025,0.7992008924484253,0.7992008924484253,0.0,153.13632202148438,163.0,20557.158203125,-0.0,2078.92724609375,1.0,283.1499938964844,285.1288452148437,290.2253112792969,291.6182556152344,293.1499938964844,293.1499938964844,283.1499938964844,22524.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691046953201294,1.0,0.0,0.0,2.4772000312805176,2.477212190628052,4.0946380863715603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.97607421875,0.0,509.4617004394531,1895.4371337890625,0.0,1540.826171875,0.6212384104728699,1.0,0.0,3.0,1.0,0.0
12312600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342525959014893,0.3710123896598816,0.3364645540714264,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696535229682922,0.422958493232727,0.4029107093811035,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496184349060059,0.3935512006282806,0.2772319912910461,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098438382148743,0.3373335003852844,0.3224330842494964,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140136361122131,0.2278610616922378,1.0407872200012207,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531604290008545,1.0,1.0,0.0,1.0,-2.857307195663452,2.8573007583618164,6.5589151745371055e-06,2.2046263217926025,0.7992008924484253,0.7992008924484253,0.0,153.13632202148438,163.0,20557.158203125,-0.0,2078.92724609375,1.0,283.1499938964844,285.1288452148437,290.2253112792969,291.6182556152344,293.1499938964844,293.1499938964844,283.1499938964844,22524.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691046953201294,1.0,0.0,0.0,2.4772000312805176,2.477212190628052,4.0946380863715603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.97607421875,0.0,509.4617004394531,1895.4371337890625,0.0,1540.826171875,0.6212384104728699,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285350799560547,0.370551198720932,0.3361897468566894,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638955354690552,0.4233879148960113,0.4034702777862549,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8440665006637573,0.3937048614025116,0.2774496078491211,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044606447219849,0.3376766741275787,0.3229093253612518,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.708996593952179,0.2278081476688385,1.0412203073501587,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553852319717407,1.0,1.0,0.0,1.0,-2.8590097427368164,2.8590033054351807,6.5670947151375e-06,2.2061023712158203,0.7909151911735535,0.7909151911735535,0.0,157.52328491210938,151.0,20334.2109375,-0.0,2103.14697265625,1.0,283.1499938964844,285.1877746582031,290.2084350585937,291.5884094238281,293.1499938964844,293.1499938964844,283.1499938964844,21459.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872562766075134,1.0,0.0,0.0,2.3792734146118164,2.3792848587036133,3.777305437324685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.91845703125,0.0,454.7190551757813,1895.4371337890625,0.0,1511.669677734375,0.5978369116783142,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285350799560547,0.370551198720932,0.3361897468566894,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638955354690552,0.4233879148960113,0.4034702777862549,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8440665006637573,0.3937048614025116,0.2774496078491211,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044606447219849,0.3376766741275787,0.3229093253612518,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.708996593952179,0.2278081476688385,1.0412203073501587,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553852319717407,1.0,1.0,0.0,1.0,-2.8590097427368164,2.8590033054351807,6.5670947151375e-06,2.2061023712158203,0.7909151911735535,0.7909151911735535,0.0,157.52328491210938,151.0,20334.2109375,-0.0,2103.14697265625,1.0,283.1499938964844,285.1877746582031,290.2084350585937,291.5884094238281,293.1499938964844,293.1499938964844,283.1499938964844,21459.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872562766075134,1.0,0.0,0.0,2.3792734146118164,2.3792848587036133,3.777305437324685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.91845703125,0.0,454.7190551757813,1895.4371337890625,0.0,1511.669677734375,0.5978369116783142,1.0,0.0,3.0,1.0,0.0
12312780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318495154380798,0.3702332973480224,0.3357649147510528,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682200312614441,0.4239047169685364,0.4038203060626983,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479560613632202,0.3939744532108307,0.2775316834449768,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.808545708656311,0.3381176888942718,0.3231864869594574,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.712350070476532,0.2279062420129776,1.0409437417984009,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533953309059143,1.0,1.0,0.0,1.0,-2.859020233154297,2.859013557434082,6.5673502831486985e-06,2.2062039375305176,0.7827910780906677,0.7827910780906677,0.0,154.6480255126953,139.0,20095.361328125,-0.0,2089.1455078125,1.0,283.1499938964844,285.2499389648437,290.19091796875,291.5567321777344,293.1499938964844,293.1499938964844,283.1499938964844,20383.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832287907600403,1.0,0.0,0.0,2.2812836170196533,2.281294107437134,3.472577816410194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.8857421875,0.0,403.8830261230469,1895.4371337890625,0.0,1480.9949951171875,0.5773771405220032,1.0,0.0,3.0,1.0,0.0
12312840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318495154380798,0.3702332973480224,0.3357649147510528,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682200312614441,0.4239047169685364,0.4038203060626983,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479560613632202,0.3939744532108307,0.2775316834449768,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.808545708656311,0.3381176888942718,0.3231864869594574,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.712350070476532,0.2279062420129776,1.0409437417984009,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533953309059143,1.0,1.0,0.0,1.0,-2.859020233154297,2.859013557434082,6.5673502831486985e-06,2.2062039375305176,0.7827910780906677,0.7827910780906677,0.0,154.6480255126953,139.0,20095.361328125,-0.0,2089.1455078125,1.0,283.1499938964844,285.2499389648437,290.19091796875,291.5567321777344,293.1499938964844,293.1499938964844,283.1499938964844,20383.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832287907600403,1.0,0.0,0.0,2.2812836170196533,2.281294107437134,3.472577816410194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.8857421875,0.0,403.8830261230469,1895.4371337890625,0.0,1480.9949951171875,0.5773771405220032,1.0,0.0,3.0,1.0,0.0
12312900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.8356502652168274,0.3701014220714569,0.3355291485786438,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.8727986812591553,0.4241770803928375,0.4039551317691803,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.8521698713302612,0.3941318988800049,0.2775497734546661,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.8127022981643677,0.3383589386940002,0.3232898414134979,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.7159044742584229,0.2280003428459167,1.0407381057739258,285.9385681152344,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16363525390625,285.94012451171875,1.0,0.5514090061187744,1.0,1.0,0.0,1.0,-2.858798027038574,2.8587915897369385,6.56642760077375e-06,2.2060766220092773,0.7786949872970581,0.7786949872970581,0.0,151.60479736328125,139.0,19997.654296875,-0.0,2073.938720703125,1.0,283.1499938964844,285.2741394042969,290.1832580566406,291.5429992675781,293.1499938964844,293.1499938964844,283.1499938964844,20072.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812386512756348,1.0,0.0,0.0,2.244893312454224,2.244903564453125,3.362673908213765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.54833984375,0.0,386.3995056152344,1895.4371337890625,0.0,1465.955078125,0.5689806938171387,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.8406023979187012,0.3699714541435241,0.3352719843387604,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.8786836266517639,0.4244453310966491,0.4040614068508148,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.8576254844665527,0.3942900002002716,0.2775502204895019,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8178626894950867,0.3386020362377167,0.3233700096607208,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.7203425168991089,0.2281139343976974,1.0405009984970093,285.95574951171875,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1639709472656,285.9571533203125,1.0,0.5489673018455505,1.0,1.0,0.0,1.0,-2.858428955078125,2.85842227935791,6.5648268900986295e-06,2.20583438873291,0.7745774388313293,0.7745774388313293,0.0,147.84349060058594,127.0,19905.6328125,-0.0,2054.990234375,1.0,283.1499938964844,285.2958984375,290.1762084960937,291.5302124023437,293.1499938964844,293.1499938964844,283.1499938964844,19832.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793177127838135,1.0,0.0,0.0,2.2123544216156006,2.212364435195923,3.265899124471616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.587890625,0.0,371.36712646484375,1895.4371337890625,0.0,1451.5120849609375,0.5615350604057312,1.0,0.0,3.0,1.0,0.0
12313020,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537291884422302,0.3697052299976349,0.3347010016441345,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939781785011292,0.4249565601348877,0.404196947813034,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719901442527771,0.3945955336093902,0.2775042057037353,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308258056640625,0.3390798568725586,0.3234695494174957,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315090894699097,0.2283824235200882,1.039966702461243,285.9857177734375,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869079589844,1.0,0.5431249737739563,1.0,1.0,0.0,1.0,-2.857328176498413,2.8573217391967773,6.559952907991828e-06,2.205066204071045,0.7662736177444458,0.7662736177444458,0.0,138.8539581298828,115.0,19734.34375,-0.0,2009.365478515625,1.0,283.1499938964844,285.3341979980469,290.1634216308594,291.50689697265625,293.1499938964844,293.1499938964844,283.1499938964844,19501.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757366061210632,1.0,0.0,0.0,2.1554341316223145,2.1554436683654785,3.100008143519517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.4951171875,0.0,346.4248352050781,1895.4371337890625,0.0,1424.786376953125,0.5486721396446228,1.0,0.0,3.0,1.0,0.0
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537291884422302,0.3697052299976349,0.3347010016441345,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939781785011292,0.4249565601348877,0.404196947813034,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719901442527771,0.3945955336093902,0.2775042057037353,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308258056640625,0.3390798568725586,0.3234695494174957,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315090894699097,0.2283824235200882,1.039966702461243,285.9857177734375,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869079589844,1.0,0.5431249737739563,1.0,1.0,0.0,1.0,-2.857328176498413,2.8573217391967773,6.559952907991828e-06,2.205066204071045,0.7662736177444458,0.7662736177444458,0.0,138.8539581298828,115.0,19734.34375,-0.0,2009.365478515625,1.0,283.1499938964844,285.3341979980469,290.1634216308594,291.50689697265625,293.1499938964844,293.1499938964844,283.1499938964844,19501.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757366061210632,1.0,0.0,0.0,2.1554341316223145,2.1554436683654785,3.100008143519517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.4951171875,0.0,346.4248352050781,1895.4371337890625,0.0,1424.786376953125,0.5486721396446228,1.0,0.0,3.0,1.0,0.0
12313140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714133501052856,0.3694290816783905,0.3340751826763153,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145011901855468,0.4254293739795685,0.4042487740516662,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910434246063232,0.3948850035667419,0.2774113416671753,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477194905281067,0.3395386040210724,0.3235045969486236,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460729479789734,0.2286903113126754,1.0393993854522705,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364388823509216,1.0,1.0,0.0,1.0,-2.8558874130249023,2.8558807373046875,6.5535077737877145e-06,2.204030752182007,0.7578856348991394,0.7578856348991394,0.0,128.6307373046875,103.0,19575.046875,-0.0,1957.21533203125,1.0,283.1499938964844,285.3681640625,290.15167236328125,291.4854431152344,293.1499938964844,293.1499938964844,283.1499938964844,19306.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724831461906433,1.0,0.0,0.0,2.10557222366333,2.105581521987915,2.958241509531945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.12548828125,0.0,325.941650390625,1895.4371337890625,0.0,1400.7330322265625,0.5375866889953613,1.0,0.0,3.0,1.0,0.0
12313200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714133501052856,0.3694290816783905,0.3340751826763153,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145011901855468,0.4254293739795685,0.4042487740516662,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910434246063232,0.3948850035667419,0.2774113416671753,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477194905281067,0.3395386040210724,0.3235045969486236,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460729479789734,0.2286903113126754,1.0393993854522705,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364388823509216,1.0,1.0,0.0,1.0,-2.8558874130249023,2.8558807373046875,6.5535077737877145e-06,2.204030752182007,0.7578856348991394,0.7578856348991394,0.0,128.6307373046875,103.0,19575.046875,-0.0,1957.21533203125,1.0,283.1499938964844,285.3681640625,290.15167236328125,291.4854431152344,293.1499938964844,293.1499938964844,283.1499938964844,19306.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724831461906433,1.0,0.0,0.0,2.10557222366333,2.105581521987915,2.958241509531945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.12548828125,0.0,325.941650390625,1895.4371337890625,0.0,1400.7330322265625,0.5375866889953613,1.0,0.0,3.0,1.0,0.0
12313260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944531679153442,0.3691512048244476,0.3334197103977203,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426644444465636,0.4258673191070556,0.4042399525642395,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160938262939452,0.395159900188446,0.2772882282733917,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698532581329346,0.3399798274040222,0.3234950006008148,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652324438095093,0.2290291935205459,1.0388474464416504,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292415022850037,1.0,1.0,0.0,1.0,-2.854266405105591,2.854259729385376,6.546231816173531e-06,2.202852487564087,0.749438464641571,0.749438464641571,0.0,117.71150970458984,91.0,19423.529296875,-0.0,1901.4417724609373,1.0,283.1499938964844,285.40008544921875,290.14044189453125,291.4650573730469,293.1499938964844,293.1499938964844,283.1499938964844,19192.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669455885887146,1.0,0.0,0.0,2.05972671508789,2.0597357749938965,2.830821870247746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.20263671875,0.0,308.1397705078125,1895.4371337890625,0.0,1378.549560546875,0.5275362133979797,1.0,0.0,3.0,1.0,0.0
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944531679153442,0.3691512048244476,0.3334197103977203,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426644444465636,0.4258673191070556,0.4042399525642395,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160938262939452,0.395159900188446,0.2772882282733917,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698532581329346,0.3399798274040222,0.3234950006008148,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652324438095093,0.2290291935205459,1.0388474464416504,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292415022850037,1.0,1.0,0.0,1.0,-2.854266405105591,2.854259729385376,6.546231816173531e-06,2.202852487564087,0.749438464641571,0.749438464641571,0.0,117.71150970458984,91.0,19423.529296875,-0.0,1901.4417724609373,1.0,283.1499938964844,285.40008544921875,290.14044189453125,291.4650573730469,293.1499938964844,293.1499938964844,283.1499938964844,19192.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669455885887146,1.0,0.0,0.0,2.05972671508789,2.0597357749938965,2.830821870247746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.20263671875,0.0,308.1397705078125,1895.4371337890625,0.0,1378.549560546875,0.5275362133979797,1.0,0.0,3.0,1.0,0.0
12313380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.909170627593994,0.3690098822116852,0.3330740630626678,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.959286093711853,0.4260796308517456,0.4042145311832428,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.9331443905830384,0.3952983319759369,0.2772154808044433,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.8840433359146118,0.3402044773101806,0.3234778642654419,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.7775816917419434,0.2292181402444839,1.038583517074585,286.0497741699219,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1670227050781,286.0508117675781,1.0,0.525360643863678,1.0,1.0,0.0,1.0,-2.8533952236175537,2.853388547897339,6.542317805724451e-06,2.202216863632202,0.7450331449508667,0.7450331449508667,0.0,111.85811614990234,91.0,19346.96484375,-0.0,1871.566162109375,1.0,283.1499938964844,285.4163818359375,290.13482666015625,291.4547424316406,293.1499938964844,293.1499938964844,283.1499938964844,19153.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679368019104004,1.0,0.0,0.0,2.036877393722534,2.036886215209961,2.768363742688962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.1845703125,0.0,299.604736328125,1895.4371337890625,0.0,1367.4910888671875,0.5225724577903748,1.0,0.0,3.0,1.0,0.0
12313440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.9260944724082948,0.3688833117485046,0.3327553272247314,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.975048005580902,0.4262694716453552,0.4041813313961029,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.9506466388702391,0.3954253196716308,0.2771453857421875,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.8990755677223206,0.3404105603694916,0.3234577476978302,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611877441406,0.7907195091247559,0.2293997406959533,1.0383601188659668,286.06158447265625,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1675720214844,286.0626525878906,1.0,0.5217213034629822,1.0,1.0,0.0,1.0,-2.852595090866089,2.852588653564453,6.5387243921577465e-06,2.2016329765319824,0.7409666180610657,0.7409666180610657,0.0,106.38838958740234,94.0,19277.2578125,-0.0,1843.6875,1.0,283.1499938964844,285.431396484375,290.1297607421875,291.4454040527344,293.1499938964844,293.1499938964844,283.1499938964844,19125.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665500998497009,1.0,0.0,0.0,2.0161519050598145,2.016160726547241,2.712313573738357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.625,0.0,292.03912353515625,1895.4371337890625,0.0,1357.4390869140625,0.5180913209915161,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.9379823207855223,0.3687539100646972,0.3325108885765075,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.9848707914352416,0.4264617562294006,0.4042297601699829,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.96208655834198,0.395556092262268,0.277137279510498,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.9098527431488036,0.3406234681606293,0.3235242962837219,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07391357421875,0.7999466061592102,0.2295950204133987,1.0385814905166626,286.0743408203125,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16815185546875,286.07550048828125,1.0,0.5198093056678772,1.0,1.0,0.0,1.0,-2.852693557739258,2.852686882019043,6.53919323667651e-06,2.2017171382904053,0.7367389798164368,0.7367389798164368,0.0,102.9748992919922,94.0,19209.45703125,-0.0,1827.2391357421875,1.0,283.1499938964844,285.4474182128906,290.1246643066406,291.4359436035156,293.1499938964844,293.1499938964844,283.1499938964844,19102.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651193499565125,1.0,0.0,0.0,1.994888067245484,1.9948967695236208,2.655403079643293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.08203125,0.0,284.44451904296875,1895.4371337890625,0.0,1347.11083984375,0.5135138630867004,1.0,0.0,3.0,1.0,0.0
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.945768654346466,0.3686187863349914,0.3323123157024383,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.9909602403640748,0.426644891500473,0.4043211936950683,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.969360053539276,0.3956793546676636,0.2771627902984619,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.9176799654960632,0.3408285677433014,0.3236361742019653,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.8062092065811157,0.229788452386856,1.0390491485595703,286.0877990722656,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.168701171875,286.0889892578125,1.0,0.5185999274253845,1.0,1.0,0.0,1.0,-2.853291273117065,2.8532845973968506,6.5420049395470414e-06,2.202210187911988,0.7325316071510315,0.7325316071510315,0.0,100.85022735595705,97.0,19145.076171875,-0.0,1817.8426513671875,1.0,283.1499938964844,285.4639587402344,290.1198425292969,291.427001953125,293.1499938964844,293.1499938964844,283.1499938964844,19084.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637113094329834,1.0,0.0,0.0,1.9738918542861936,1.9739004373550413,2.599801121050405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.81396484375,0.0,277.1008605957031,1895.4371337890625,0.0,1336.989990234375,0.5090104341506958,1.0,0.0,3.0,1.0,0.0
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529510736465454,0.3683291971683502,0.3319850564002991,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965358376502992,0.42698934674263,0.4045730233192444,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761106967926024,0.3959057927131653,0.2772666811943054,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256687760353088,0.3412147760391235,0.3239289820194244,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123034834861755,0.2301633059978485,1.0403742790222168,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177545547485352,1.0,1.0,0.0,1.0,-2.855269193649292,2.855262756347656,6.551241312990896e-06,2.203810453414917,0.7241921424865723,0.7241921424865723,0.0,98.95279693603516,115.0,19021.705078125,-0.0,1811.7135009765625,1.0,283.1499938964844,285.4980163574219,290.1111755371094,291.4104309082031,293.1499938964844,293.1499938964844,283.1499938964844,19054.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609979271888733,1.0,0.0,0.0,1.93254816532135,1.9325565099716189,2.492034525403142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.796875,0.0,263.0687866210937,1895.4371337890625,0.0,1317.6082763671875,0.5001850128173828,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529510736465454,0.3683291971683502,0.3319850564002991,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965358376502992,0.42698934674263,0.4045730233192444,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761106967926024,0.3959057927131653,0.2772666811943054,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256687760353088,0.3412147760391235,0.3239289820194244,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123034834861755,0.2301633059978485,1.0403742790222168,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177545547485352,1.0,1.0,0.0,1.0,-2.855269193649292,2.855262756347656,6.551241312990896e-06,2.203810453414917,0.7241921424865723,0.7241921424865723,0.0,98.95279693603516,115.0,19021.705078125,-0.0,1811.7135009765625,1.0,283.1499938964844,285.4980163574219,290.1111755371094,291.4104309082031,293.1499938964844,293.1499938964844,283.1499938964844,19054.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609979271888733,1.0,0.0,0.0,1.93254816532135,1.9325565099716189,2.492034525403142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.796875,0.0,263.0687866210937,1895.4371337890625,0.0,1317.6082763671875,0.5001850128173828,1.0,0.0,3.0,1.0,0.0
12313740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306254386901855,0.3680059909820556,0.3319303393363952,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801974892616272,0.4273012280464172,0.4051114320755005,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.95637708902359,0.3961036801338196,0.2775844633579254,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.90475195646286,0.34156334400177,0.324503481388092,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960451245307922,0.2305109798908233,1.0430926084518433,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228606462478638,1.0,1.0,0.0,1.0,-2.860186815261841,2.860180377960205,6.573940481757745e-06,2.2076570987701416,0.71600741147995,0.71600741147995,0.0,105.1281509399414,133.0,18913.029296875,-0.0,1849.56591796875,1.0,283.1499938964844,285.5342712402344,290.10369873046875,291.3957214355469,293.1499938964844,293.1499938964844,283.1499938964844,19029.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584375500679016,1.0,0.0,0.0,1.8919941186904907,1.89200222492218,2.388542554854212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.7041015625,0.0,249.8213806152344,1895.4371337890625,0.0,1299.4683837890625,0.4915733933448791,1.0,0.0,3.0,1.0,0.0
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306254386901855,0.3680059909820556,0.3319303393363952,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801974892616272,0.4273012280464172,0.4051114320755005,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.95637708902359,0.3961036801338196,0.2775844633579254,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.90475195646286,0.34156334400177,0.324503481388092,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960451245307922,0.2305109798908233,1.0430926084518433,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228606462478638,1.0,1.0,0.0,1.0,-2.860186815261841,2.860180377960205,6.573940481757745e-06,2.2076570987701416,0.71600741147995,0.71600741147995,0.0,105.1281509399414,133.0,18913.029296875,-0.0,1849.56591796875,1.0,283.1499938964844,285.5342712402344,290.10369873046875,291.3957214355469,293.1499938964844,293.1499938964844,283.1499938964844,19029.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584375500679016,1.0,0.0,0.0,1.8919941186904907,1.89200222492218,2.388542554854212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.7041015625,0.0,249.8213806152344,1895.4371337890625,0.0,1299.4683837890625,0.4915733933448791,1.0,0.0,3.0,1.0,0.0
12313860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975907564163208,0.3676322996616363,0.332019031047821,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491408467292786,0.4275649189949035,0.4058035612106323,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221312999725342,0.3962600827217102,0.2780200839042663,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756638765335083,0.3418624699115753,0.3252297639846802,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708288431167603,0.2308038771152496,1.046525478363037,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.18115234375,1.0,0.5311064720153809,1.0,1.0,0.0,1.0,-2.866647243499756,2.866640567779541,6.6038669501722325e-06,2.21273136138916,0.7080333828926086,0.7080333828926086,0.0,116.38314056396484,151.0,18813.326171875,-0.0,1914.8466796875,1.0,283.1499938964844,285.572265625,290.0974426269531,291.383056640625,293.1499938964844,293.1499938964844,283.1499938964844,19001.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560865640640259,1.0,0.0,0.0,1.8523317575454712,1.852339744567871,2.2894488438396365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.43017578125,0.0,237.3309783935547,1895.4371337890625,0.0,1282.9404296875,0.4831869900226593,1.0,0.0,3.0,1.0,0.0
12313920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975907564163208,0.3676322996616363,0.332019031047821,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491408467292786,0.4275649189949035,0.4058035612106323,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221312999725342,0.3962600827217102,0.2780200839042663,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756638765335083,0.3418624699115753,0.3252297639846802,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708288431167603,0.2308038771152496,1.046525478363037,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.18115234375,1.0,0.5311064720153809,1.0,1.0,0.0,1.0,-2.866647243499756,2.866640567779541,6.6038669501722325e-06,2.21273136138916,0.7080333828926086,0.7080333828926086,0.0,116.38314056396484,151.0,18813.326171875,-0.0,1914.8466796875,1.0,283.1499938964844,285.572265625,290.0974426269531,291.383056640625,293.1499938964844,293.1499938964844,283.1499938964844,19001.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560865640640259,1.0,0.0,0.0,1.8523317575454712,1.852339744567871,2.2894488438396365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.43017578125,0.0,237.3309783935547,1895.4371337890625,0.0,1282.9404296875,0.4831869900226593,1.0,0.0,3.0,1.0,0.0
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673322200775146,0.3672245740890503,0.3321827352046966,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136075973510742,0.4277934432029724,0.4065742492675781,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897201418876648,0.3963890373706817,0.2785189747810364,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475757241249084,0.3421259224414825,0.3260340392589569,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465657591819763,0.2310452163219452,1.0502665042877195,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411520600318909,1.0,1.0,0.0,1.0,-2.87383246421814,2.873825788497925,6.63723039906472e-06,2.218374490737915,0.7003015875816345,0.7003015875816345,0.0,130.58917236328125,169.0,18718.421875,-0.0,1996.0672607421875,1.0,283.1499938964844,285.6112365722656,290.0921325683594,291.3717346191406,293.1499938964844,293.1499938964844,283.1499938964844,18971.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539257764816284,1.0,0.0,0.0,1.8136975765228271,1.813705325126648,2.194942538835676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.646484375,0.0,225.5917205810547,1895.4371337890625,0.0,1267.8599853515625,0.4750502705574035,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673322200775146,0.3672245740890503,0.3321827352046966,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136075973510742,0.4277934432029724,0.4065742492675781,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897201418876648,0.3963890373706817,0.2785189747810364,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475757241249084,0.3421259224414825,0.3260340392589569,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465657591819763,0.2310452163219452,1.0502665042877195,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411520600318909,1.0,1.0,0.0,1.0,-2.87383246421814,2.873825788497925,6.63723039906472e-06,2.218374490737915,0.7003015875816345,0.7003015875816345,0.0,130.58917236328125,169.0,18718.421875,-0.0,1996.0672607421875,1.0,283.1499938964844,285.6112365722656,290.0921325683594,291.3717346191406,293.1499938964844,293.1499938964844,283.1499938964844,18971.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539257764816284,1.0,0.0,0.0,1.8136975765228271,1.813705325126648,2.194942538835676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.646484375,0.0,225.5917205810547,1895.4371337890625,0.0,1267.8599853515625,0.4750502705574035,1.0,0.0,3.0,1.0,0.0
12314100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.8537665009498596,0.3670133054256439,0.3322831094264984,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.8983636498451233,0.4278994500637054,0.4069783985614776,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.8755263090133667,0.3964481651782989,0.2787843346595764,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8351261019706726,0.3422492146492004,0.3264547884464264,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.7358285188674927,0.2311496585607528,1.0521925687789917,286.2314147949219,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1698608398437,286.2329406738281,1.0,0.5465754270553589,1.0,1.0,0.0,1.0,-2.8775784969329834,2.877571821212769,6.65465677229804e-06,2.221316337585449,0.6965355277061462,0.6965355277061462,0.0,138.40892028808594,169.0,18672.28125,-0.0,2040.5997314453125,1.0,283.1499938964844,285.6309509277344,290.0897521972656,291.3664855957031,293.1499938964844,293.1499938964844,283.1499938964844,18954.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528969407081604,1.0,0.0,0.0,1.794816255569458,1.7948238849639893,2.1494798829735373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.8955078125,0.0,220.0041046142578,1895.4371337890625,0.0,1260.717041015625,0.4710850417613983,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.8414504528045654,0.3667995929718017,0.3323929011821747,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.8847017884254456,0.4280024468898773,0.4073919057846069,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489624023437,0.8625097274780273,0.3965061902999878,0.2790579497814178,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.8236781358718872,0.3423692584037781,0.3268847465515136,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484741210937,0.7259415984153748,0.2312451004981994,1.054137110710144,286.2490234375,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1695556640625,286.25054931640625,1.0,0.552165150642395,1.0,1.0,0.0,1.0,-2.881390333175659,2.8813836574554443,6.672411927866051e-06,2.224309206008911,0.6928408741950989,0.6928408741950989,0.0,146.5612030029297,172.0,18626.90625,-0.0,2086.990478515625,1.0,283.1499938964844,285.6507568359375,290.0875244140625,291.3614501953125,293.1499938964844,293.1499938964844,283.1499938964844,18937.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518917679786682,1.0,0.0,0.0,1.776256799697876,1.7762643098831177,2.105255845208376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.23046875,0.0,214.6059112548828,1895.4371337890625,0.0,1253.7615966796875,0.4671947062015533,1.0,0.0,3.0,1.0,0.0
