time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272958397865295,0.3663886785507202,0.332412451505661,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689978122711182,0.4282158613204956,0.4080027639865875,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477545380592346,0.396637499332428,0.2794502079486847,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100758790969849,0.3426169455051422,0.327528178691864,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141493558883667,0.2314272075891494,1.05692458152771,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.28472900390625,1.0,0.5591325163841248,1.0,1.0,0.0,1.0,-2.886746644973755,2.88673996925354,6.69754263071809e-06,2.228577852249145,0.6856434345245361,0.6856434345245361,0.0,157.29893493652344,160.0,18528.328125,-0.0,2148.84716796875,1.0,283.1499938964844,285.6894226074219,290.0835266113281,291.3516845703125,293.1499938964844,293.1499938964844,283.1499938964844,18900.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499029994010925,1.0,0.0,0.0,1.740091323852539,1.7400987148284912,2.0204005579671505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.75,0.0,204.3548889160156,1895.4371337890625,0.0,1240.0689697265625,0.4596369564533233,1.0,0.0,3.0,1.0,0.0
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272958397865295,0.3663886785507202,0.332412451505661,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689978122711182,0.4282158613204956,0.4080027639865875,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477545380592346,0.396637499332428,0.2794502079486847,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100758790969849,0.3426169455051422,0.327528178691864,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141493558883667,0.2314272075891494,1.05692458152771,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.28472900390625,1.0,0.5591325163841248,1.0,1.0,0.0,1.0,-2.886746644973755,2.88673996925354,6.69754263071809e-06,2.228577852249145,0.6856434345245361,0.6856434345245361,0.0,157.29893493652344,160.0,18528.328125,-0.0,2148.84716796875,1.0,283.1499938964844,285.6894226074219,290.0835266113281,291.3516845703125,293.1499938964844,293.1499938964844,283.1499938964844,18900.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499029994010925,1.0,0.0,0.0,1.740091323852539,1.7400987148284912,2.0204005579671505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.75,0.0,204.3548889160156,1895.4371337890625,0.0,1240.0689697265625,0.4596369564533233,1.0,0.0,3.0,1.0,0.0
12314340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257794380187988,0.3660516440868377,0.3321291804313659,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677231073379517,0.4284797310829162,0.408275693655014,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465322852134705,0.3968341052532196,0.2796023488044739,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089752793312073,0.3429178297519684,0.3278354704380035,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148498535156,0.713204562664032,0.2316446304321289,1.058030605316162,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595862865447998,1.0,1.0,0.0,1.0,-2.888619899749756,2.888612985610962,6.706529347866308e-06,2.230154037475586,0.6786900162696838,0.6786900162696838,0.0,158.41505432128906,148.0,18417.2265625,-0.0,2157.530029296875,1.0,283.1499938964844,285.72607421875,290.0798645019531,291.3417053222656,293.1499938964844,293.1499938964844,283.1499938964844,18863.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478236317634583,1.0,0.0,0.0,1.7052401304244995,1.7052472829818726,1.940280469625577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.82470703125,0.0,194.8114776611328,1895.4371337890625,0.0,1225.85107421875,0.4523873031139374,1.0,0.0,3.0,1.0,0.0
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257794380187988,0.3660516440868377,0.3321291804313659,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677231073379517,0.4284797310829162,0.408275693655014,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465322852134705,0.3968341052532196,0.2796023488044739,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089752793312073,0.3429178297519684,0.3278354704380035,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148498535156,0.713204562664032,0.2316446304321289,1.058030605316162,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595862865447998,1.0,1.0,0.0,1.0,-2.888619899749756,2.888612985610962,6.706529347866308e-06,2.230154037475586,0.6786900162696838,0.6786900162696838,0.0,158.41505432128906,148.0,18417.2265625,-0.0,2157.530029296875,1.0,283.1499938964844,285.72607421875,290.0798645019531,291.3417053222656,293.1499938964844,293.1499938964844,283.1499938964844,18863.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478236317634583,1.0,0.0,0.0,1.7052401304244995,1.7052472829818726,1.940280469625577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.82470703125,0.0,194.8114776611328,1895.4371337890625,0.0,1225.85107421875,0.4523873031139374,1.0,0.0,3.0,1.0,0.0
12314460,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314029574394226,0.3658230602741241,0.3317258656024933,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745660185813904,0.428827553987503,0.4083978235721588,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528902530670166,0.3971303105354309,0.2796542644500732,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151874542236328,0.3433078825473785,0.3279966115951538,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186362743377686,0.2319392412900924,1.058384656906128,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.556611180305481,1.0,1.0,0.0,1.0,-2.8889644145965576,2.8889577388763428,6.70832605464966e-06,2.2305076122283936,0.6719793081283569,0.6719793081283569,0.0,153.7802276611328,136.0,18301.716796875,-0.0,2135.2822265625,1.0,283.1499938964844,285.7613525390625,290.07666015625,291.33160400390625,293.1499938964844,293.1499938964844,283.1499938964844,18826.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455348134040833,1.0,0.0,0.0,1.6717050075531006,1.671712040901184,1.864715812871509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.755126953125,0.0,185.93359375,1895.4371337890625,0.0,1210.31787109375,0.4454448819160461,1.0,0.0,3.0,1.0,0.0
12314520,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314029574394226,0.3658230602741241,0.3317258656024933,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745660185813904,0.428827553987503,0.4083978235721588,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528902530670166,0.3971303105354309,0.2796542644500732,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151874542236328,0.3433078825473785,0.3279966115951538,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186362743377686,0.2319392412900924,1.058384656906128,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.556611180305481,1.0,1.0,0.0,1.0,-2.8889644145965576,2.8889577388763428,6.70832605464966e-06,2.2305076122283936,0.6719793081283569,0.6719793081283569,0.0,153.7802276611328,136.0,18301.716796875,-0.0,2135.2822265625,1.0,283.1499938964844,285.7613525390625,290.07666015625,291.33160400390625,293.1499938964844,293.1499938964844,283.1499938964844,18826.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455348134040833,1.0,0.0,0.0,1.6717050075531006,1.671712040901184,1.864715812871509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.755126953125,0.0,185.93359375,1895.4371337890625,0.0,1210.31787109375,0.4454448819160461,1.0,0.0,3.0,1.0,0.0
12314580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8371855020523071,0.3657353222370147,0.3314678072929382,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.881452739238739,0.4290778338909149,0.4084456861019134,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.8593358993530273,0.3973557353019714,0.2796711921691894,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.8211784362792969,0.3435858488082886,0.3280702531337738,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36358642578125,0.7238591313362122,0.2321545034646988,1.0584641695022583,286.36407470703125,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17010498046875,286.3653564453125,1.0,0.5538088083267212,1.0,1.0,0.0,1.0,-2.888916492462158,2.888909816741944,6.7082096393278334e-06,2.230517864227295,0.66807621717453,0.66807621717453,0.0,149.3514862060547,136.0,18232.68359375,-0.0,2113.381591796875,1.0,283.1499938964844,285.7821655273437,290.0752258300781,291.3259582519531,293.1499938964844,293.1499938964844,283.1499938964844,18804.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644064724445343,1.0,0.0,0.0,1.65224027633667,1.652247190475464,1.821544657332197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.25244140625,0.0,180.914306640625,1895.4371337890625,0.0,1200.4066162109375,0.4414301216602325,1.0,0.0,3.0,1.0,0.0
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8419089913368225,0.3656951487064361,0.3312959671020508,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760681152344,0.8870306015014648,0.4292609095573425,0.4084754884243011,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8645914196968079,0.3975243270397186,0.2796824872493744,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.8259339928627014,0.3437881767749786,0.3281180560588836,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.727997899055481,0.2323125451803207,1.0585007667541504,286.3760681152344,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.17071533203125,286.3773498535156,1.0,0.5516644716262817,1.0,1.0,0.0,1.0,-2.8888607025146484,2.8888540267944336,6.708019100187812e-06,2.2305052280426025,0.6655259132385254,0.6655259132385254,0.0,145.95083618164062,124.0,18187.1484375,-0.0,2096.53369140625,1.0,283.1499938964844,285.79595947265625,290.0745544433594,291.32244873046875,293.1499938964844,293.1499938964844,283.1499938964844,18789.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430568695068359,1.0,0.0,0.0,1.6395372152328491,1.639544129371643,1.793642780967275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.009521484375,0.0,177.69061279296875,1895.4371337890625,0.0,1193.6417236328125,0.4388158321380615,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.8488406538963318,0.3656654953956604,0.3310847282409668,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.8951191306114197,0.4295084476470947,0.4085143506526947,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.8722744584083557,0.3977559804916382,0.279699444770813,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.8327788710594177,0.344060480594635,0.3281802535057068,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.733948290348053,0.2325261533260345,1.0585442781448364,286.3910217285156,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1716003417969,286.39227294921875,1.0,0.5487309694290161,1.0,1.0,0.0,1.0,-2.888801097869873,2.888794422149658,6.707825377816334e-06,2.2304961681365967,0.6624000072479248,0.6624000072479248,0.0,141.28952026367188,124.0,18131.005859375,-0.0,2073.468994140625,1.0,283.1499938964844,285.81304931640625,290.0740661621094,291.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,18770.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417772769927979,1.0,0.0,0.0,1.6239877939224243,1.6239945888519287,1.759782151111722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.33251953125,0.0,173.8000030517578,1895.4371337890625,0.0,1185.0877685546875,0.4356222152709961,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.8569300770759583,0.365656703710556,0.3308802545070648,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.9044042825698853,0.4297750890254974,0.4085586071014404,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.8811731934547424,0.3980090022087097,0.2797219753265381,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.8406616449356079,0.3443528711795807,0.3282486498355865,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.7407968044281006,0.2327555418014526,1.0585999488830566,286.4058837890625,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.172607421875,286.4071350097656,1.0,0.5455942153930664,1.0,1.0,0.0,1.0,-2.888784646987915,2.8887779712677,6.707831744279247e-06,2.230520486831665,0.6593421101570129,0.6593421101570129,0.0,136.2992706298828,112.0,18075.849609375,-0.0,2048.857177734375,1.0,283.1499938964844,285.8300476074219,290.0739440917969,291.3148803710937,293.1499938964844,293.1499938964844,283.1499938964844,18751.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404891610145569,1.0,0.0,0.0,1.6087985038757324,1.6088052988052368,1.727017604480352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.79931640625,0.0,170.05780029296875,1895.4371337890625,0.0,1176.5166015625,0.4325094819068908,1.0,0.0,3.0,1.0,0.0
12314820,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.876984179019928,0.3656997680664062,0.3305002450942993,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.928939700126648,0.4303585588932037,0.4086697697639465,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9028001427650452,0.3985733985900879,0.2797890603542328,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601202368736267,0.3449972569942474,0.3284144699573517,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577140927314758,0.233255386352539,1.0587772130966189,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389034152030945,1.0,1.0,0.0,1.0,-2.888954401016236,2.8889474868774414,6.708785804221407e-06,2.2307252883911133,0.6534305810928345,0.6534305810928345,0.0,125.64812469482422,100.0,17968.830078125,-0.0,1996.6644287109373,1.0,283.1499938964844,285.8636169433594,290.07476806640625,291.3090209960937,293.1499938964844,293.1499938964844,283.1499938964844,18712.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379275321960449,1.0,0.0,0.0,1.5795031785964966,1.5795098543167114,1.664694053715721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.164306640625,0.0,163.00059509277344,1895.4371337890625,0.0,1159.59130859375,0.4265254139900207,1.0,0.0,3.0,1.0,0.0
12314880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.876984179019928,0.3656997680664062,0.3305002450942993,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.928939700126648,0.4303585588932037,0.4086697697639465,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9028001427650452,0.3985733985900879,0.2797890603542328,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601202368736267,0.3449972569942474,0.3284144699573517,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577140927314758,0.233255386352539,1.0587772130966189,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389034152030945,1.0,1.0,0.0,1.0,-2.888954401016236,2.8889474868774414,6.708785804221407e-06,2.2307252883911133,0.6534305810928345,0.6534305810928345,0.0,125.64812469482422,100.0,17968.830078125,-0.0,1996.6644287109373,1.0,283.1499938964844,285.8636169433594,290.07476806640625,291.3090209960937,293.1499938964844,293.1499938964844,283.1499938964844,18712.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379275321960449,1.0,0.0,0.0,1.5795031785964966,1.5795098543167114,1.664694053715721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.164306640625,0.0,163.00059509277344,1895.4371337890625,0.0,1159.59130859375,0.4265254139900207,1.0,0.0,3.0,1.0,0.0
12314940,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032124280929564,0.365825742483139,0.3301718235015869,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598435759544371,0.4309991598129272,0.4088141322135925,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331246018409728,0.3992089331150055,0.2798897922039032,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859071731567383,0.3457255065441131,0.3286348283290863,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7802001237869263,0.2338028848171234,1.0590672492980957,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318499207496643,1.0,1.0,0.0,1.0,-2.889467239379883,2.889460563659668,6.711336482112529e-06,2.231196165084839,0.6477980017662048,0.6477980017662048,0.0,114.4172134399414,88.0,17866.681640625,-0.0,1942.16845703125,1.0,283.1499938964844,285.8966064453125,290.076904296875,291.3048095703125,293.1499938964844,293.1499938964844,283.1499938964844,18672.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354319453239441,1.0,0.0,0.0,1.55169415473938,1.5517007112503052,1.606592263669882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.099365234375,0.0,156.49432373046875,1895.4371337890625,0.0,1143.2572021484375,0.4208695888519287,1.0,0.0,3.0,1.0,0.0
12315000,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032124280929564,0.365825742483139,0.3301718235015869,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598435759544371,0.4309991598129272,0.4088141322135925,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331246018409728,0.3992089331150055,0.2798897922039032,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859071731567383,0.3457255065441131,0.3286348283290863,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7802001237869263,0.2338028848171234,1.0590672492980957,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318499207496643,1.0,1.0,0.0,1.0,-2.889467239379883,2.889460563659668,6.711336482112529e-06,2.231196165084839,0.6477980017662048,0.6477980017662048,0.0,114.4172134399414,88.0,17866.681640625,-0.0,1942.16845703125,1.0,283.1499938964844,285.8966064453125,290.076904296875,291.3048095703125,293.1499938964844,293.1499938964844,283.1499938964844,18672.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354319453239441,1.0,0.0,0.0,1.55169415473938,1.5517007112503052,1.606592263669882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.099365234375,0.0,156.49432373046875,1895.4371337890625,0.0,1143.2572021484375,0.4208695888519287,1.0,0.0,3.0,1.0,0.0
12315060,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411250352859496,0.3660314977169037,0.3299029171466827,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9924502968788148,0.4316895008087158,0.4089927077293396,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707934260368348,0.3999086916446686,0.2800260782241821,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213961958885192,0.346537709236145,0.3289210498332977,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099203109741211,0.234389916062355,1.0594782829284668,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245898365974426,1.0,1.0,0.0,1.0,-2.8903603553771973,2.8903536796569824,6.715657491440652e-06,2.231962203979492,0.6424452066421509,0.6424452066421509,0.0,102.8578643798828,91.0,17769.626953125,-0.0,1886.6463623046875,1.0,283.1499938964844,285.92889404296875,290.0801696777344,291.3021240234375,293.1499938964844,293.1499938964844,283.1499938964844,18633.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633030116558075,1.0,0.0,0.0,1.525381326675415,1.5253877639770508,1.552566715190551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.570068359375,0.0,150.50851440429688,1895.4371337890625,0.0,1127.6827392578125,0.415541261434555,1.0,0.0,3.0,1.0,0.0
12315120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411250352859496,0.3660314977169037,0.3299029171466827,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9924502968788148,0.4316895008087158,0.4089927077293396,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707934260368348,0.3999086916446686,0.2800260782241821,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213961958885192,0.346537709236145,0.3289210498332977,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099203109741211,0.234389916062355,1.0594782829284668,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245898365974426,1.0,1.0,0.0,1.0,-2.8903603553771973,2.8903536796569824,6.715657491440652e-06,2.231962203979492,0.6424452066421509,0.6424452066421509,0.0,102.8578643798828,91.0,17769.626953125,-0.0,1886.6463623046875,1.0,283.1499938964844,285.92889404296875,290.0801696777344,291.3021240234375,293.1499938964844,293.1499938964844,283.1499938964844,18633.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633030116558075,1.0,0.0,0.0,1.525381326675415,1.5253877639770508,1.552566715190551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.570068359375,0.0,150.50851440429688,1895.4371337890625,0.0,1127.6827392578125,0.415541261434555,1.0,0.0,3.0,1.0,0.0
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.957995593547821,0.3662513792514801,0.3299433290958404,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328788518905639,0.4020088016986847,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854065179824828,0.4006224274635315,0.2803985774517059,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394397735595704,0.3473818004131317,0.3295440673828125,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8228636980056763,0.2349671572446823,1.0612938404083252,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213153958320618,1.0,1.0,0.0,1.0,-2.885405302047729,2.885398626327514,6.693027444271138e-06,2.2283031940460205,0.6373116374015808,0.6373116374015808,0.0,98.31438446044922,109.0,17654.646484375,-0.0,1856.3116455078125,1.0,283.1499938964844,285.9578857421875,290.08428955078125,291.3002624511719,293.1499938964844,293.1499938964844,283.1499938964844,18597.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307050585746765,1.0,0.0,0.0,1.5004552602767944,1.5004615783691406,1.5022406785192288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.765625,0.0,144.99583435058594,1895.4371337890625,0.0,1112.7432861328125,0.4105201959609985,1.0,0.0,3.0,1.0,0.0
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.957995593547821,0.3662513792514801,0.3299433290958404,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328788518905639,0.4020088016986847,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854065179824828,0.4006224274635315,0.2803985774517059,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394397735595704,0.3473818004131317,0.3295440673828125,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8228636980056763,0.2349671572446823,1.0612938404083252,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213153958320618,1.0,1.0,0.0,1.0,-2.885405302047729,2.885398626327514,6.693027444271138e-06,2.2283031940460205,0.6373116374015808,0.6373116374015808,0.0,98.31438446044922,109.0,17654.646484375,-0.0,1856.3116455078125,1.0,283.1499938964844,285.9578857421875,290.08428955078125,291.3002624511719,293.1499938964844,293.1499938964844,283.1499938964844,18597.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307050585746765,1.0,0.0,0.0,1.5004552602767944,1.5004615783691406,1.5022406785192288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.765625,0.0,144.99583435058594,1895.4371337890625,0.0,1112.7432861328125,0.4105201959609985,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.956707775592804,0.3663632869720459,0.3300485610961914,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.9990000128746032,0.4338403046131134,0.4036647975444793,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.9845166802406312,0.4009881019592285,0.2806549370288849,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.9384106397628784,0.347819447517395,0.3299576044082641,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53155517578125,0.8221306800842285,0.2352578341960907,1.0626249313354492,286.5321044921875,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1842956542969,286.5336608886719,1.0,0.5226746797561646,1.0,1.0,0.0,1.0,-2.889899492263794,2.889892816543579,6.71335328661371e-06,2.2315337657928467,0.6348432302474976,0.6348432302474976,0.0,98.83113098144533,109.0,17620.6953125,-0.0,1866.068603515625,1.0,283.1499938964844,285.9730529785156,290.0863037109375,291.29901123046875,293.1499938964844,293.1499938964844,283.1499938964844,18580.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294974088668823,1.0,0.0,0.0,1.4884356260299685,1.488441824913025,1.4782692403514377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.154541015625,0.0,142.39300537109375,1895.4371337890625,0.0,1105.037841796875,0.4081120193004608,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.9509657621383668,0.3665006458759308,0.3302153348922729,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517578125,0.9990000128746032,0.4343221485614776,0.410184234380722,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.9799279570579528,0.4013809859752655,0.280961275100708,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.9327367544174194,0.3482823371887207,0.3304399847984314,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55108642578125,0.8181089162826538,0.235559344291687,1.0642321109771729,286.5517578125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1855773925781,286.5536804199219,1.0,0.5255764722824097,1.0,1.0,0.0,1.0,-2.900702953338623,2.900696277618408,6.763563305867137e-06,2.23984169960022,0.6325463056564331,0.6325463056564331,0.0,100.76426696777344,127.0,17614.689453125,-0.0,1893.08837890625,1.0,283.1499938964844,285.9929504394531,290.0890808105469,291.2997741699219,293.1499938964844,293.1499938964844,283.1499938964844,18557.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283350586891174,1.0,0.0,0.0,1.4769728183746338,1.4769790172576904,1.4555878635746924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.286865234375,0.0,139.92234802246094,1895.4371337890625,0.0,1097.65625,0.4058041572570801,1.0,0.0,3.0,1.0,0.0
12315420,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165821075439452,0.3667466342449188,0.3308120667934418,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745907187461852,0.4345578253269195,0.4120604693889618,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491734504699708,0.4021512866020202,0.2817851603031158,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004064202308655,0.3491868376731872,0.3316835463047027,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928555607795715,0.2360947132110595,1.068559646606445,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336359739303589,1.0,1.0,0.0,1.0,-2.9113926887512207,2.9113857746124268,6.814247171860188e-06,2.24842381477356,0.6282146573066711,0.6282146573066711,0.0,110.9367446899414,145.0,17570.15234375,-0.0,1960.930908203125,1.0,283.1499938964844,286.0292663574219,290.0977783203125,291.3059997558594,293.1499938964844,293.1499938964844,283.1499938964844,18510.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265625357627869,1.0,0.0,0.0,1.4555469751358032,1.4555530548095703,1.413662857885356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.9912109375,0.0,135.37657165527344,1895.4371337890625,0.0,1086.46630859375,0.4014910459518432,1.0,0.0,3.0,1.0,0.0
12315480,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165821075439452,0.3667466342449188,0.3308120667934418,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745907187461852,0.4345578253269195,0.4120604693889618,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491734504699708,0.4021512866020202,0.2817851603031158,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004064202308655,0.3491868376731872,0.3316835463047027,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928555607795715,0.2360947132110595,1.068559646606445,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336359739303589,1.0,1.0,0.0,1.0,-2.9113926887512207,2.9113857746124268,6.814247171860188e-06,2.24842381477356,0.6282146573066711,0.6282146573066711,0.0,110.9367446899414,145.0,17570.15234375,-0.0,1960.930908203125,1.0,283.1499938964844,286.0292663574219,290.0977783203125,291.3059997558594,293.1499938964844,293.1499938964844,283.1499938964844,18510.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265625357627869,1.0,0.0,0.0,1.4555469751358032,1.4555530548095703,1.413662857885356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.9912109375,0.0,135.37657165527344,1895.4371337890625,0.0,1086.46630859375,0.4014910459518432,1.0,0.0,3.0,1.0,0.0
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829420208930969,0.366935521364212,0.3314867317676544,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388664960861206,0.4350497126579284,0.4129915833473205,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9117000699043274,0.4028903841972351,0.2826875746250152,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689987063407898,0.3500641584396362,0.3330354988574981,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.76535964012146,0.2365509271621704,1.0731596946716309,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436906218528748,1.0,1.0,0.0,1.0,-2.9216508865356445,2.9216442108154297,6.86254588799784e-06,2.2564313411712646,0.6241649985313416,0.6241649985313416,0.0,124.58663940429688,163.0,17524.4921875,-0.0,2045.8240966796875,1.0,283.1499938964844,286.06158447265625,290.1066589355469,291.3124084472656,293.1499938964844,293.1499938964844,283.1499938964844,18469.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252498626708984,1.0,0.0,0.0,1.435714840888977,1.435720920562744,1.3754025474099765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.2333984375,0.0,131.27105712890625,1895.4371337890625,0.0,1078.231689453125,0.3975222110748291,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829420208930969,0.366935521364212,0.3314867317676544,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388664960861206,0.4350497126579284,0.4129915833473205,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9117000699043274,0.4028903841972351,0.2826875746250152,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689987063407898,0.3500641584396362,0.3330354988574981,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.76535964012146,0.2365509271621704,1.0731596946716309,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436906218528748,1.0,1.0,0.0,1.0,-2.9216508865356445,2.9216442108154297,6.86254588799784e-06,2.2564313411712646,0.6241649985313416,0.6241649985313416,0.0,124.58663940429688,163.0,17524.4921875,-0.0,2045.8240966796875,1.0,283.1499938964844,286.06158447265625,290.1066589355469,291.3124084472656,293.1499938964844,293.1499938964844,283.1499938964844,18469.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252498626708984,1.0,0.0,0.0,1.435714840888977,1.435720920562744,1.3754025474099765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.2333984375,0.0,131.27105712890625,1895.4371337890625,0.0,1078.231689453125,0.3975222110748291,1.0,0.0,3.0,1.0,0.0
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657481670379639,0.3712669610977173,0.3349588811397552,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177623391151428,0.4400418698787689,0.4171587228775024,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.893424391746521,0.4079129695892334,0.285829097032547,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532840013504028,0.355385273694992,0.3375184237957001,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528548240661621,0.2416525930166244,1.0931438207626345,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.55671226978302,1.0,1.0,0.0,1.0,-2.9639809131622314,2.9639737606048584,7.062240456434665e-06,2.288863182067871,0.6207257509231567,0.6207257509231567,0.0,136.24664306640625,181.0,17596.56640625,-0.0,2176.80859375,1.0,283.1499938964844,286.1062927246094,290.116455078125,291.322509765625,293.1499938964844,293.1499938964844,283.1499938964844,18417.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243004202842712,1.0,0.0,0.0,1.4179774522781372,1.4179834127426147,1.34162789322545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.91455078125,0.0,127.6313247680664,1895.4371337890625,0.0,1072.3031005859375,0.3939492106437683,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657481670379639,0.3712669610977173,0.3349588811397552,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177623391151428,0.4400418698787689,0.4171587228775024,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.893424391746521,0.4079129695892334,0.285829097032547,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532840013504028,0.355385273694992,0.3375184237957001,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528548240661621,0.2416525930166244,1.0931438207626345,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.55671226978302,1.0,1.0,0.0,1.0,-2.9639809131622314,2.9639737606048584,7.062240456434665e-06,2.288863182067871,0.6207257509231567,0.6207257509231567,0.0,136.24664306640625,181.0,17596.56640625,-0.0,2176.80859375,1.0,283.1499938964844,286.1062927246094,290.116455078125,291.322509765625,293.1499938964844,293.1499938964844,283.1499938964844,18417.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243004202842712,1.0,0.0,0.0,1.4179774522781372,1.4179834127426147,1.34162789322545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.91455078125,0.0,127.6313247680664,1895.4371337890625,0.0,1072.3031005859375,0.3939492106437683,1.0,0.0,3.0,1.0,0.0
12315780,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.8524841666221619,0.3730306923389435,0.3371157944202423,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017517089844,0.9021868705749512,0.4424145221710205,0.4199726581573486,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016906738281,0.8794006109237671,0.4102178812026977,0.2878744602203369,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015380859375,0.8412253260612488,0.3579675555229187,0.3405424058437347,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.7431777119636536,0.244167760014534,1.1071938276290894,286.7017517089844,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.24969482421875,286.7038879394531,1.0,0.5665765404701233,1.0,1.0,0.0,1.0,-2.992948770523072,2.9929416179656982,7.201571861514822e-06,2.3114967346191406,0.6187855005264282,0.6187855005264282,0.0,146.20545959472656,181.0,17654.787109375,-0.0,2278.55908203125,1.0,283.1499938964844,286.1393737792969,290.1260986328125,291.3353271484375,293.1499938964844,293.1499938964844,283.1499938964844,18374.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243709325790405,1.0,0.0,0.0,1.4076143503189087,1.407620191574097,1.3220892469689718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.368896484375,0.0,125.5031280517578,1895.4371337890625,0.0,1072.74267578125,0.3918307721614837,1.0,0.0,3.0,1.0,0.0
12315840,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8458443880081177,0.3736797571182251,0.33795166015625,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.8947582840919495,0.4433552622795105,0.4211240708827972,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.8723037838935852,0.4111194610595703,0.2887004613876343,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8351309299468994,0.3589979410171509,0.3417845666408539,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71600341796875,0.7381739020347595,0.2451575547456741,1.1129443645477295,286.7166748046875,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557373046875,286.7186279296875,1.0,0.5712696313858032,1.0,1.0,0.0,1.0,-3.004739999771118,3.004732847213745,7.258674941112986e-06,2.320709228515625,0.6179335117340088,0.6179335117340088,0.0,151.46517944335938,184.0,17675.8828125,-0.0,2326.689697265625,1.0,283.1499938964844,286.1531677246094,290.1308288574219,291.3416748046875,293.1499938964844,293.1499938964844,283.1499938964844,18355.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246097087860107,1.0,0.0,0.0,1.4031002521514893,1.4031060934066772,1.313623272380937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.683349609375,0.0,124.5845718383789,1895.4371337890625,0.0,1074.231689453125,0.3909095525741577,1.0,0.0,3.0,1.0,0.0
12315900,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.8388012051582336,0.3745414614677429,0.3390121459960937,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.8868460059165955,0.4446650147438049,0.4226645529270172,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373962402344,0.8648121356964111,0.4123662114143371,0.2897959947586059,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.828742504119873,0.3604364395141601,0.3434555232524872,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.7330023646354675,0.2465098053216934,1.120569109916687,286.7374572753906,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26275634765625,286.7391357421875,1.0,0.5767099857330322,1.0,1.0,0.0,1.0,-3.0203657150268555,3.020358324050904,7.334781003009994e-06,2.332954168319702,0.6166658997535706,0.6166658997535706,0.0,157.68072509765625,184.0,17699.689453125,-0.0,2387.13232421875,1.0,283.1499938964844,286.17254638671875,290.13775634765625,291.3510131835937,293.1499938964844,293.1499938964844,283.1499938964844,18329.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251596808433533,1.0,0.0,0.0,1.3964605331420898,1.3964663743972778,1.301220180494056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.80078125,0.0,123.24457550048828,1895.4371337890625,0.0,1077.6673583984375,0.3895581066608429,1.0,0.0,3.0,1.0,0.0
12315960,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.8334051370620728,0.3752855956554413,0.3398997485637665,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.8807913064956665,0.4458411931991577,0.4240111410617828,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.8591213226318359,0.4134834408760071,0.2907487750053406,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.8238670825958252,0.3617298305034637,0.3449201583862304,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.7290707230567932,0.2476842850446701,1.1270771026611328,286.75555419921875,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2675476074219,286.75701904296875,1.0,0.5814021229743958,1.0,1.0,0.0,1.0,-3.033785104751587,3.0337777137756348,7.400413778668735e-06,2.343451499938965,0.615462601184845,0.615462601184845,0.0,162.85540771484375,187.0,17716.013671875,-0.0,2438.667236328125,1.0,283.1499938964844,286.1895446777344,290.143798828125,291.3591003417969,293.1499938964844,293.1499938964844,283.1499938964844,18305.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258013248443604,1.0,0.0,0.0,1.3902552127838137,1.390260934829712,1.2896815348995005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.2626953125,0.0,122.00607299804688,1895.4371337890625,0.0,1081.685791015625,0.3883010447025299,1.0,0.0,3.0,1.0,0.0
12316020,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255056142807007,0.3765738010406494,0.3413780629634857,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8720399737358093,0.4479534029960632,0.4263508915901184,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509585857391357,0.4154967367649078,0.2924050390720367,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167632222175598,0.3640492856502533,0.3474674522876739,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233480215072632,0.2496687620878219,1.1378389596939087,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890243649482727,1.0,1.0,0.0,1.0,-3.0563712120056152,3.056363821029663,7.511530839110492e-06,2.3611154556274414,0.6132290363311768,0.6132290363311768,0.0,171.16407775878906,190.0,17735.591796875,-0.0,2524.28173828125,1.0,283.1499938964844,286.2188415527344,290.1533203125,291.37139892578125,293.1499938964844,293.1499938964844,283.1499938964844,18267.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269448399543762,1.0,0.0,0.0,1.3789589405059814,1.37896466255188,1.2688086314938118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.831298828125,0.0,119.78477478027344,1895.4371337890625,0.0,1088.8729248046875,0.3860273361206054,1.0,0.0,3.0,1.0,0.0
