time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255056142807007,0.3765738010406494,0.3413780629634857,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8720399737358093,0.4479534029960632,0.4263508915901184,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509585857391357,0.4154967367649078,0.2924050390720367,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167632222175598,0.3640492856502533,0.3474674522876739,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233480215072632,0.2496687620878219,1.1378389596939087,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890243649482727,1.0,1.0,0.0,1.0,-3.0563712120056152,3.056363821029663,7.511530839110492e-06,2.3611154556274414,0.6132290363311768,0.6132290363311768,0.0,171.16407775878906,190.0,17735.591796875,-0.0,2524.28173828125,1.0,283.1499938964844,286.2188415527344,290.1533203125,291.37139892578125,293.1499938964844,293.1499938964844,283.1499938964844,18267.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269448399543762,1.0,0.0,0.0,1.3789589405059814,1.37896466255188,1.2688086314938118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.831298828125,0.0,119.78477478027344,1895.4371337890625,0.0,1088.8729248046875,0.3860273361206054,1.0,0.0,3.0,1.0,0.0
12316140,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200881481170654,0.3777266144752502,0.3426366448402405,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.866231381893158,0.4499017000198364,0.4284258484840393,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455817699432373,0.4173669815063476,0.2938811779022217,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119785785675049,0.3661757707595825,0.3497201204299927,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.719487726688385,0.2513477802276611,1.1466715335845947,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950486063957214,1.0,1.0,0.0,1.0,-3.0754833221435547,3.0754759311676025,7.606195140397176e-06,2.376059293746948,0.6111913323402405,0.6111913323402405,0.0,177.50770568847656,178.0,17745.6015625,-0.0,2594.048095703125,1.0,283.1499938964844,286.2438049316406,290.1613464355469,291.3807067871094,293.1499938964844,293.1499938964844,283.1499938964844,18236.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275812387466431,1.0,0.0,0.0,1.3688896894454956,1.368895411491394,1.25034645748201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.492431640625,0.0,117.8404769897461,1895.4371337890625,0.0,1092.8878173828125,0.3840166628360748,1.0,0.0,3.0,1.0,0.0
12316200,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200881481170654,0.3777266144752502,0.3426366448402405,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.866231381893158,0.4499017000198364,0.4284258484840393,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455817699432373,0.4173669815063476,0.2938811779022217,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8119785785675049,0.3661757707595825,0.3497201204299927,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.719487726688385,0.2513477802276611,1.1466715335845947,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950486063957214,1.0,1.0,0.0,1.0,-3.0754833221435547,3.0754759311676025,7.606195140397176e-06,2.376059293746948,0.6111913323402405,0.6111913323402405,0.0,177.50770568847656,178.0,17745.6015625,-0.0,2594.048095703125,1.0,283.1499938964844,286.2438049316406,290.1613464355469,291.3807067871094,293.1499938964844,293.1499938964844,283.1499938964844,18236.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275812387466431,1.0,0.0,0.0,1.3688896894454956,1.368895411491394,1.25034645748201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.492431640625,0.0,117.8404769897461,1895.4371337890625,0.0,1092.8878173828125,0.3840166628360748,1.0,0.0,3.0,1.0,0.0
12316260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230381011962891,0.3788350522518158,0.3435527682304382,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699436187744141,0.451790452003479,0.4301249086856842,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490896821022034,0.4191947281360626,0.2950916886329651,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156697750091553,0.3682223856449127,0.3515754342079162,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227709293365479,0.2528601884841919,1.1531997919082642,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957015752792358,1.0,1.0,0.0,1.0,-3.090167284011841,3.0901596546173096,7.679471309529617e-06,2.3875997066497803,0.6092939972877502,0.6092939972877502,0.0,176.1104736328125,166.0,17743.05859375,-0.0,2615.13232421875,1.0,283.1499938964844,286.264892578125,290.1698303222656,291.3894348144531,293.1499938964844,293.1499938964844,283.1499938964844,18213.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276927590370178,1.0,0.0,0.0,1.359763741493225,1.3597694635391235,1.2337306998233546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.736083984375,0.0,116.10938262939452,1895.4371337890625,0.0,1093.592041015625,0.382209837436676,1.0,0.0,3.0,1.0,0.0
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230381011962891,0.3788350522518158,0.3435527682304382,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699436187744141,0.451790452003479,0.4301249086856842,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490896821022034,0.4191947281360626,0.2950916886329651,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156697750091553,0.3682223856449127,0.3515754342079162,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227709293365479,0.2528601884841919,1.1531997919082642,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957015752792358,1.0,1.0,0.0,1.0,-3.090167284011841,3.0901596546173096,7.679471309529617e-06,2.3875997066497803,0.6092939972877502,0.6092939972877502,0.0,176.1104736328125,166.0,17743.05859375,-0.0,2615.13232421875,1.0,283.1499938964844,286.264892578125,290.1698303222656,291.3894348144531,293.1499938964844,293.1499938964844,283.1499938964844,18213.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276927590370178,1.0,0.0,0.0,1.359763741493225,1.3597694635391235,1.2337306998233546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.736083984375,0.0,116.10938262939452,1895.4371337890625,0.0,1093.592041015625,0.382209837436676,1.0,0.0,3.0,1.0,0.0
12316380,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313868641853333,0.3799619376659393,0.3443028330802917,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.879941999912262,0.4536866545677185,0.4316368401050567,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585094809532166,0.4210449755191803,0.2961750626564026,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.824672281742096,0.3702593147754669,0.3532272577285766,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306029200553894,0.254305362701416,1.1584701538085938,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936193466186523,1.0,1.0,0.0,1.0,-3.102513551712036,3.102505683898926,7.741309673292562e-06,2.397284746170044,0.6075009703636169,0.6075009703636169,0.0,169.9925079345703,154.0,17734.078125,-0.0,2606.820556640625,1.0,283.1499938964844,286.2831115722656,290.1794738769531,291.3985900878906,293.1499938964844,293.1499938964844,283.1499938964844,18195.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273865699768066,1.0,0.0,0.0,1.3513413667678833,1.3513470888137815,1.2184945319404505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.882080078125,0.0,114.53907012939452,1895.4371337890625,0.0,1091.658447265625,0.3805574774742126,1.0,0.0,3.0,1.0,0.0
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313868641853333,0.3799619376659393,0.3443028330802917,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.879941999912262,0.4536866545677185,0.4316368401050567,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585094809532166,0.4210449755191803,0.2961750626564026,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.824672281742096,0.3702593147754669,0.3532272577285766,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306029200553894,0.254305362701416,1.1584701538085938,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936193466186523,1.0,1.0,0.0,1.0,-3.102513551712036,3.102505683898926,7.741309673292562e-06,2.397284746170044,0.6075009703636169,0.6075009703636169,0.0,169.9925079345703,154.0,17734.078125,-0.0,2606.820556640625,1.0,283.1499938964844,286.2831115722656,290.1794738769531,291.3985900878906,293.1499938964844,293.1499938964844,283.1499938964844,18195.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273865699768066,1.0,0.0,0.0,1.3513413667678833,1.3513470888137815,1.2184945319404505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.882080078125,0.0,114.53907012939452,1895.4371337890625,0.0,1091.658447265625,0.3805574774742126,1.0,0.0,3.0,1.0,0.0
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.837099015712738,0.3805358707904815,0.3446478247642517,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.886760413646698,0.4546441435813904,0.432359367609024,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.86497563123703,0.4219837784767151,0.296695351600647,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619689941406,0.8306289315223694,0.3712811172008514,0.3540137708187103,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86181640625,0.7358041405677795,0.2550160586833954,1.1608437299728394,286.862060546875,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2748107910156,286.8627624511719,1.0,0.5919349193572998,1.0,1.0,0.0,1.0,-3.108222484588623,3.1082146167755127,7.769986950734165e-06,2.401762723922729,0.6066409349441528,0.6066409349441528,0.0,165.87484741210938,154.0,17728.671875,-0.0,2596.111083984375,1.0,283.1499938964844,286.29156494140625,290.18487548828125,291.40362548828125,293.1499938964844,293.1499938964844,283.1499938964844,18188.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271281242370605,1.0,0.0,0.0,1.3473533391952517,1.3473589420318604,1.2113132186186706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.039306640625,0.0,113.8036117553711,1895.4371337890625,0.0,1090.0281982421875,0.379779189825058,1.0,0.0,3.0,1.0,0.0
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8437761068344116,0.3811165988445282,0.3449817895889282,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.894663393497467,0.4556088447570801,0.4330702722072601,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8725283145904541,0.4229320585727691,0.297208696603775,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.837499737739563,0.3723067045211792,0.3547852635383606,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.7418227791786194,0.2557221949100494,1.1631062030792236,286.8703918457031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2747497558594,286.8710632324219,1.0,0.5899665355682373,1.0,1.0,0.0,1.0,-3.113744020462036,3.113736152648926,7.79777292336803e-06,2.4060935974121094,0.6058037281036377,0.6058037281036377,0.0,161.288818359375,142.0,17723.064453125,-0.0,2582.50341796875,1.0,283.1499938964844,286.2996826171875,290.1906433105469,291.40899658203125,293.1499938964844,293.1499938964844,283.1499938964844,18181.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268287897109985,1.0,0.0,0.0,1.3434962034225464,1.3435018062591553,1.2043877006817638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.27587890625,0.0,113.09681701660156,1895.4371337890625,0.0,1088.1419677734375,0.3790285885334015,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601898550987244,0.3822958767414093,0.3456313908100128,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142204523086548,0.4575588703155517,0.4344748258590698,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.890870988368988,0.4248548150062561,0.2982268631458282,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542159795761108,0.3743692636489868,0.3563019931316376,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565101385116577,0.2571247816085815,1.1674069166183472,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854520201683044,1.0,1.0,0.0,1.0,-3.1244325637817383,3.124424695968628,7.851700502214953e-06,2.4144766330718994,0.6041947603225708,0.6041947603225708,0.0,151.1670684814453,130.0,17711.953125,-0.0,2549.376220703125,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.4207458496094,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626171886920929,1.0,0.0,0.0,1.3361365795135498,1.3361420631408691,1.191228591324034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.9951171875,0.0,111.75951385498048,1895.4371337890625,0.0,1084.01123046875,0.3776012361049652,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601898550987244,0.3822958767414093,0.3456313908100128,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142204523086548,0.4575588703155517,0.4344748258590698,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.890870988368988,0.4248548150062561,0.2982268631458282,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542159795761108,0.3743692636489868,0.3563019931316376,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565101385116577,0.2571247816085815,1.1674069166183472,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854520201683044,1.0,1.0,0.0,1.0,-3.1244325637817383,3.124424695968628,7.851700502214953e-06,2.4144766330718994,0.6041947603225708,0.6041947603225708,0.0,151.1670684814453,130.0,17711.953125,-0.0,2549.376220703125,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.4207458496094,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626171886920929,1.0,0.0,0.0,1.3361365795135498,1.3361420631408691,1.191228591324034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.9951171875,0.0,111.75951385498048,1895.4371337890625,0.0,1084.01123046875,0.3776012361049652,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813496828079224,0.3834956884384155,0.3462698757648468,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406638145446776,0.4595334827899933,0.4358716309070587,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144493937492372,0.4268084764480591,0.2992439568042755,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756995797157288,0.376444935798645,0.3577999174594879,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753967642784119,0.258516401052475,1.171505093574524,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804358124732971,1.0,1.0,0.0,1.0,-3.134831190109253,3.1348233222961426,7.904339327069465e-06,2.422630786895752,0.602672815322876,0.602672815322876,0.0,140.2283172607422,118.0,17701.716796875,-0.0,2511.0712890625,1.0,283.1499938964844,286.3299865722656,290.2168273925781,291.4337463378906,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255029439926147,1.0,0.0,0.0,1.3292205333709717,1.3292261362075806,1.1789285991881117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.02978515625,0.0,110.5151596069336,1895.4371337890625,0.0,1079.8157958984375,0.3762646019458771,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813496828079224,0.3834956884384155,0.3462698757648468,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406638145446776,0.4595334827899933,0.4358716309070587,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144493937492372,0.4268084764480591,0.2992439568042755,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756995797157288,0.376444935798645,0.3577999174594879,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753967642784119,0.258516401052475,1.171505093574524,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804358124732971,1.0,1.0,0.0,1.0,-3.134831190109253,3.1348233222961426,7.904339327069465e-06,2.422630786895752,0.602672815322876,0.602672815322876,0.0,140.2283172607422,118.0,17701.716796875,-0.0,2511.0712890625,1.0,283.1499938964844,286.3299865722656,290.2168273925781,291.4337463378906,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255029439926147,1.0,0.0,0.0,1.3292205333709717,1.3292261362075806,1.1789285991881117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.02978515625,0.0,110.5151596069336,1895.4371337890625,0.0,1079.8157958984375,0.3762646019458771,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9083927869796752,0.3847159445285797,0.3469099402427673,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.970857322216034,0.4615271985530853,0.4372699558734894,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.946377158164978,0.4287866950035095,0.3002660870552063,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030390977859496,0.3785293400287628,0.3592893779277801,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993870377540588,0.2598969936370849,1.1754704713821411,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751349329948425,1.0,1.0,0.0,1.0,-3.145069599151612,3.145061731338501,7.956336048664525e-06,2.4306581020355225,0.6012383699417114,0.6012383699417114,0.0,128.83480834960938,106.0,17692.955078125,-0.0,2469.744384765625,1.0,283.1499938964844,286.3441467285156,290.2313842773437,291.4477844238281,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248620748519897,1.0,0.0,0.0,1.3227227926254272,1.3227282762527466,1.1674305966380417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.349609375,0.0,109.35560607910156,1895.4371337890625,0.0,1075.807373046875,0.375011533498764,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9083927869796752,0.3847159445285797,0.3469099402427673,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.970857322216034,0.4615271985530853,0.4372699558734894,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.946377158164978,0.4287866950035095,0.3002660870552063,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030390977859496,0.3785293400287628,0.3592893779277801,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993870377540588,0.2598969936370849,1.1754704713821411,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751349329948425,1.0,1.0,0.0,1.0,-3.145069599151612,3.145061731338501,7.956336048664525e-06,2.4306581020355225,0.6012383699417114,0.6012383699417114,0.0,128.83480834960938,106.0,17692.955078125,-0.0,2469.744384765625,1.0,283.1499938964844,286.3441467285156,290.2313842773437,291.4477844238281,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248620748519897,1.0,0.0,0.0,1.3227227926254272,1.3227282762527466,1.1674305966380417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.349609375,0.0,109.35560607910156,1895.4371337890625,0.0,1075.807373046875,0.375011533498764,1.0,0.0,3.0,1.0,0.0
12316980,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9366047382354736,0.3856517374515533,0.3473989069461822,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9937393069267272,0.4630517065525055,0.4383352994918823,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.973329782485962,0.4303026497364044,0.3010472059249878,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269104003906,0.9312115907669068,0.3801164031028747,0.3604178726673126,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267883300781,0.8209055066108704,0.2609380185604095,1.1784155368804932,286.9269714355469,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.27459716796875,286.9275817871094,1.0,0.5709902048110962,1.0,1.0,0.0,1.0,-3.152771472930908,3.1527633666992188,7.99556164565729e-06,2.4366958141326904,0.6002089381217957,0.6002089381217957,0.0,119.99728393554688,106.0,17687.5234375,-0.0,2437.03564453125,1.0,283.1499938964844,286.3545227050781,290.242919921875,291.45904541015625,293.1499938964844,293.1499938964844,283.1499938964844,18141.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624401330947876,1.0,0.0,0.0,1.3180614709854126,1.318066954612732,1.1592170068297493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.05322265625,0.0,108.52881622314452,1895.4371337890625,0.0,1072.932373046875,0.3741135895252228,1.0,0.0,3.0,1.0,0.0
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9458914399147034,0.3859451711177826,0.3475618362426758,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9990000128746032,0.4635452032089233,0.4377716481685638,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9811694025993348,0.4307801723480224,0.3013010621070862,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9407653212547302,0.3806148767471313,0.3607825636863708,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.8276414275169373,0.2612624764442444,1.1793770790100098,286.9302673339844,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27459716796875,286.9307556152344,1.0,0.5696132779121399,1.0,1.0,0.0,1.0,-3.154160022735596,3.1541519165039062,8.003050425031688e-06,2.437950134277344,0.5998934507369995,0.5998934507369995,0.0,117.38182830810548,109.0,17683.78125,-0.0,2425.641845703125,1.0,283.1499938964844,286.357666015625,290.24664306640625,291.4626770019531,293.1499938964844,293.1499938964844,283.1499938964844,18139.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242596507072449,1.0,0.0,0.0,1.3166356086730957,1.316641092300415,1.1567102831122618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.9169921875,0.0,108.27670288085938,1895.4371337890625,0.0,1072.049072265625,0.3738390207290649,1.0,0.0,3.0,1.0,0.0
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.952979862689972,0.3865180313587188,0.3480215966701507,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9990000128746032,0.4650093615055084,0.4302913844585418,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9870495796203612,0.4317411482334137,0.301925390958786,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9483622312545776,0.3816199898719787,0.3616699576377868,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.8330854177474976,0.261903166770935,1.181973576545715,286.93267822265625,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2748718261719,286.9327697753906,1.0,0.5681645274162292,1.0,1.0,0.0,1.0,-3.150733232498169,3.1507253646850586,7.985860065673478e-06,2.4353785514831543,0.5991823673248291,0.5991823673248291,0.0,115.33621978759766,109.0,17653.974609375,-0.0,2408.043701171875,1.0,283.1499938964844,286.361083984375,290.25439453125,291.4698791503906,293.1499938964844,293.1499938964844,283.1499938964844,18137.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239518523216248,1.0,0.0,0.0,1.3136416673660278,1.3136471509933472,1.151455677472768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.92041015625,0.0,107.75642395019533,1895.4371337890625,0.0,1070.132568359375,0.3732698559761047,1.0,0.0,3.0,1.0,0.0
12317160,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9578382968902588,0.3870629668235779,0.3484731912612915,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9990000128746032,0.4670321941375732,0.4247830808162689,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.991034984588623,0.4326812624931335,0.3025481104850769,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9537097811698914,0.3826063871383667,0.3625566363334656,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.8370153903961182,0.2625228762626648,1.1845567226409912,286.9346923828125,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2761535644531,286.9349060058594,1.0,0.5673024654388428,1.0,1.0,0.0,1.0,-3.1495449542999268,3.1495370864868164,7.979805559443776e-06,2.4344470500946045,0.5984571576118469,0.5984571576118469,0.0,114.0262451171875,129.0,17630.09765625,-0.0,2398.763916015625,1.0,283.1499938964844,286.36376953125,290.2617492675781,291.4760437011719,293.1499938964844,293.1499938964844,283.1499938964844,18137.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235501766204834,1.0,0.0,0.0,1.3105791807174685,1.3105846643447876,1.1460932114459865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.5791015625,0.0,107.23192596435548,1895.4371337890625,0.0,1067.63525390625,0.3726962804794311,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.950912058353424,0.3881890475749969,0.3495460450649261,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705522358417511,0.4347546398639679,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.986039698123932,0.4346073567867279,0.3039344847202301,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474908709526062,0.3846172988414764,0.3645194768905639,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322945833206177,0.2637918889522552,1.190597414970398,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732594132423401,1.0,1.0,0.0,1.0,-3.1740715503692627,3.174063444137573,8.103627806121949e-06,2.453022718429565,0.597274124622345,0.597274124622345,0.0,117.32686614990234,149.0,17668.6015625,-0.0,2463.61962890625,1.0,283.1499938964844,286.3807373046875,290.2772521972656,291.4907531738281,293.1499938964844,293.1499938964844,283.1499938964844,18126.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62256920337677,1.0,0.0,0.0,1.3049391508102417,1.304944634437561,1.1362501339817754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.25,0.0,106.24017333984376,1895.4371337890625,0.0,1061.5537109375,0.3716101944446563,1.0,0.0,3.0,1.0,0.0
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.950912058353424,0.3881890475749969,0.3495460450649261,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705522358417511,0.4347546398639679,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.986039698123932,0.4346073567867279,0.3039344847202301,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474908709526062,0.3846172988414764,0.3645194768905639,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322945833206177,0.2637918889522552,1.190597414970398,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732594132423401,1.0,1.0,0.0,1.0,-3.1740715503692627,3.174063444137573,8.103627806121949e-06,2.453022718429565,0.597274124622345,0.597274124622345,0.0,117.32686614990234,149.0,17668.6015625,-0.0,2463.61962890625,1.0,283.1499938964844,286.3807373046875,290.2772521972656,291.4907531738281,293.1499938964844,293.1499938964844,283.1499938964844,18126.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62256920337677,1.0,0.0,0.0,1.3049391508102417,1.304944634437561,1.1362501339817754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.25,0.0,106.24017333984376,1895.4371337890625,0.0,1061.5537109375,0.3716101944446563,1.0,0.0,3.0,1.0,0.0
12317340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.921297252178192,0.3893339931964874,0.3509335815906524,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848424792289734,0.471424251794815,0.4467588663101196,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.961266279220581,0.4365603327751159,0.3055706322193146,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186384081840516,0.386628121137619,0.3667972683906555,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.81154865026474,0.265025794506073,1.1980019807815552,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838555693626404,1.0,1.0,0.0,1.0,-3.204394817352295,3.2043864727020264,8.26025916467188e-06,2.476881504058838,0.596531093120575,0.596531093120575,0.0,128.18356323242188,169.0,17739.330078125,-0.0,2581.626220703125,1.0,283.1499938964844,286.4058532714844,290.29791259765625,291.5147705078125,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222728490829468,1.0,0.0,0.0,1.300733208656311,1.3007386922836304,1.1289374413081533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.09814453125,0.0,105.45619201660156,1895.4371337890625,0.0,1059.7216796875,0.3707441091537475,1.0,0.0,3.0,1.0,0.0
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.921297252178192,0.3893339931964874,0.3509335815906524,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848424792289734,0.471424251794815,0.4467588663101196,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.961266279220581,0.4365603327751159,0.3055706322193146,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186384081840516,0.386628121137619,0.3667972683906555,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.81154865026474,0.265025794506073,1.1980019807815552,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838555693626404,1.0,1.0,0.0,1.0,-3.204394817352295,3.2043864727020264,8.26025916467188e-06,2.476881504058838,0.596531093120575,0.596531093120575,0.0,128.18356323242188,169.0,17739.330078125,-0.0,2581.626220703125,1.0,283.1499938964844,286.4058532714844,290.29791259765625,291.5147705078125,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222728490829468,1.0,0.0,0.0,1.300733208656311,1.3007386922836304,1.1289374413081533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.09814453125,0.0,105.45619201660156,1895.4371337890625,0.0,1059.7216796875,0.3707441091537475,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850880265235901,0.3903137743473053,0.3524336516857147,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487401247024536,0.4724850952625274,0.448224276304245,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219874143600464,0.4383730590343475,0.3073096871376037,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835176825523376,0.3884966969490051,0.3692055344581604,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816749215126038,0.2660992741584778,1.205909013748169,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957631468772888,1.0,1.0,0.0,1.0,-3.22186541557312,3.221857070922852,8.350811185664497e-06,2.4904794692993164,0.5958792567253113,0.5958792567253113,0.0,144.7248992919922,189.0,17771.59375,-0.0,2707.9052734375,1.0,283.1499938964844,286.4211120605469,290.3190002441406,291.5389709472656,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227346062660217,1.0,0.0,0.0,1.2972636222839355,1.297268986701965,1.1229227681042177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.0556640625,0.0,104.82254028320312,1895.4371337890625,0.0,1062.577392578125,0.3700411915779114,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850880265235901,0.3903137743473053,0.3524336516857147,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487401247024536,0.4724850952625274,0.448224276304245,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219874143600464,0.4383730590343475,0.3073096871376037,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835176825523376,0.3884966969490051,0.3692055344581604,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816749215126038,0.2660992741584778,1.205909013748169,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957631468772888,1.0,1.0,0.0,1.0,-3.22186541557312,3.221857070922852,8.350811185664497e-06,2.4904794692993164,0.5958792567253113,0.5958792567253113,0.0,144.7248992919922,189.0,17771.59375,-0.0,2707.9052734375,1.0,283.1499938964844,286.4211120605469,290.3190002441406,291.5389709472656,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227346062660217,1.0,0.0,0.0,1.2972636222839355,1.297268986701965,1.1229227681042177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.0556640625,0.0,104.82254028320312,1895.4371337890625,0.0,1062.577392578125,0.3700411915779114,1.0,0.0,3.0,1.0,0.0
12317580,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560609817504883,0.3911782205104828,0.3538808822631836,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132627248764038,0.4738834500312805,0.4501664638519287,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900461196899414,0.4400842487812042,0.3090198338031769,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552523255348206,0.3902640044689178,0.3715759813785553,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.756645679473877,0.2670621871948242,1.2135937213897705,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085087656974792,1.0,1.0,0.0,1.0,-3.24008846282959,3.240079879760742,8.44582336867461e-06,2.504676580429077,0.5954146385192871,0.5954146385192871,0.0,162.9751739501953,209.0,17811.13671875,-0.0,2846.0595703125,1.0,283.1499938964844,286.4353942871094,290.3383483886719,291.5612487792969,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233356595039368,1.0,0.0,0.0,1.2945787906646729,1.2945842742919922,1.1182797265973933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.7978515625,0.0,104.32422637939452,1895.4371337890625,0.0,1066.303466796875,0.3694867789745331,1.0,0.0,3.0,1.0,0.0
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560609817504883,0.3911782205104828,0.3538808822631836,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132627248764038,0.4738834500312805,0.4501664638519287,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900461196899414,0.4400842487812042,0.3090198338031769,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552523255348206,0.3902640044689178,0.3715759813785553,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.756645679473877,0.2670621871948242,1.2135937213897705,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085087656974792,1.0,1.0,0.0,1.0,-3.24008846282959,3.240079879760742,8.44582336867461e-06,2.504676580429077,0.5954146385192871,0.5954146385192871,0.0,162.9751739501953,209.0,17811.13671875,-0.0,2846.0595703125,1.0,283.1499938964844,286.4353942871094,290.3383483886719,291.5612487792969,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233356595039368,1.0,0.0,0.0,1.2945787906646729,1.2945842742919922,1.1182797265973933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.7978515625,0.0,104.32422637939452,1895.4371337890625,0.0,1066.303466796875,0.3694867789745331,1.0,0.0,3.0,1.0,0.0
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8437920212745667,0.3915756344795227,0.354587584733963,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.8988666534423828,0.4746277332305908,0.4512154459953308,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.8767545223236084,0.4409075379371643,0.3098638951778412,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8433239459991455,0.3911145031452179,0.3727456033229828,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.7460823059082031,0.2675069868564605,1.2173455953598022,287.0252380371094,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2663269042969,287.0259094238281,1.0,0.6150268912315369,1.0,1.0,0.0,1.0,-3.249132871627808,3.24912428855896,8.493180757795926e-06,2.511723518371582,0.5952553153038025,0.5952553153038025,0.0,172.53256225585938,209.0,17832.77734375,-0.0,2917.9599609375,1.0,283.1499938964844,286.4421691894531,290.34783935546875,291.5722045898437,293.1499938964844,293.1499938964844,283.1499938964844,18054.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236202120780945,1.0,0.0,0.0,1.2935420274734497,1.2935473918914795,1.1164891589032777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.212890625,0.0,104.12681579589844,1895.4371337890625,0.0,1068.0704345703125,0.3692665696144104,1.0,0.0,3.0,1.0,0.0
12317760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.832804799079895,0.3919526934623718,0.3552826344966888,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.886213481426239,0.4753789901733398,0.4522849321365356,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.8647636771202087,0.4417114853858948,0.3106997609138489,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.832647979259491,0.3919450342655182,0.3739035129547119,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03271484375,0.7366458177566528,0.2679299414157867,1.2210325002670288,287.0329284667969,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2645568847656,287.0335693359375,1.0,0.6215806007385254,1.0,1.0,0.0,1.0,-3.258085966110229,3.258077383041382,8.540189810446464e-06,2.518699407577514,0.5951452255249023,0.5951452255249023,0.0,182.2817230224609,212.0,17855.578125,-0.0,2991.12060546875,1.0,283.1499938964844,286.4486083984375,290.357421875,291.5832214355469,293.1499938964844,293.1499938964844,283.1499938964844,18045.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238866448402405,1.0,0.0,0.0,1.2927100658416748,1.2927154302597046,1.1150534362514009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.7041015625,0.0,103.96385955810548,1895.4371337890625,0.0,1069.726806640625,0.3690845370292663,1.0,0.0,3.0,1.0,0.0
12317820,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208223581314087,0.3926726579666137,0.3563693463802337,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726097941398621,0.4768829643726349,0.4541530609130859,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520768284797668,0.4432815015316009,0.3121349215507507,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212475776672363,0.3935643434524536,0.3758960664272308,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265146374702454,0.2687318921089172,1.2268555164337158,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298156976699829,1.0,1.0,0.0,1.0,-3.272768259048462,3.2727596759796143,8.617734238214325e-06,2.5302064418792725,0.5950384140014648,0.5950384140014648,0.0,194.6042938232422,215.0,17895.697265625,-0.0,3091.466552734375,1.0,283.1499938964844,286.4595947265625,290.37701416015625,291.6055603027344,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243688464164734,1.0,0.0,0.0,1.2915767431259155,1.291582107543945,1.1130991595109665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.65185546875,0.0,103.72952270507812,1895.4371337890625,0.0,1072.7296142578125,0.368821918964386,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208223581314087,0.3926726579666137,0.3563693463802337,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726097941398621,0.4768829643726349,0.4541530609130859,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520768284797668,0.4432815015316009,0.3121349215507507,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212475776672363,0.3935643434524536,0.3758960664272308,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265146374702454,0.2687318921089172,1.2268555164337158,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298156976699829,1.0,1.0,0.0,1.0,-3.272768259048462,3.2727596759796143,8.617734238214325e-06,2.5302064418792725,0.5950384140014648,0.5950384140014648,0.0,194.6042938232422,215.0,17895.697265625,-0.0,3091.466552734375,1.0,283.1499938964844,286.4595947265625,290.37701416015625,291.6055603027344,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243688464164734,1.0,0.0,0.0,1.2915767431259155,1.291582107543945,1.1130991595109665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.65185546875,0.0,103.72952270507812,1895.4371337890625,0.0,1072.7296142578125,0.368821918964386,1.0,0.0,3.0,1.0,0.0
