time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138429522514343,0.39337819814682,0.3572817742824554,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651027083396912,0.4783862233161926,0.4558590352535248,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451551198959351,0.4448278546333313,0.3134284317493438,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148518800735474,0.3951562643051147,0.3776924908161163,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207598090171814,0.2695109844207763,1.2317581176757812,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.635705292224884,1.0,1.0,0.0,1.0,-3.2855300903320312,3.2855212688446045,8.685346074344125e-06,2.540179491043091,0.5950868725776672,0.5950868725776672,0.0,202.6865081787109,203.0,17935.201171875,-0.0,3164.65283203125,1.0,283.1499938964844,286.4683837890625,290.397216796875,291.6283264160156,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247608661651611,1.0,0.0,0.0,1.2911304235458374,1.2911357879638672,1.112329996999506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.6416015625,0.0,103.61347198486328,1895.4371337890625,0.0,1075.1754150390625,0.3686913251876831,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138429522514343,0.39337819814682,0.3572817742824554,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651027083396912,0.4783862233161926,0.4558590352535248,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451551198959351,0.4448278546333313,0.3134284317493438,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148518800735474,0.3951562643051147,0.3776924908161163,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207598090171814,0.2695109844207763,1.2317581176757812,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.635705292224884,1.0,1.0,0.0,1.0,-3.2855300903320312,3.2855212688446045,8.685346074344125e-06,2.540179491043091,0.5950868725776672,0.5950868725776672,0.0,202.6865081787109,203.0,17935.201171875,-0.0,3164.65283203125,1.0,283.1499938964844,286.4683837890625,290.397216796875,291.6283264160156,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247608661651611,1.0,0.0,0.0,1.2911304235458374,1.2911357879638672,1.112329996999506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.6416015625,0.0,103.61347198486328,1895.4371337890625,0.0,1075.1754150390625,0.3686913251876831,1.0,0.0,3.0,1.0,0.0
12318060,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.815548300743103,0.3940850794315338,0.3578597903251648,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673819303512573,0.4798829555511474,0.457210898399353,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473700881004333,0.4463633596897125,0.3144546151161194,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171124458312988,0.3967353403568268,0.3791248500347137,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224631309509277,0.2702878415584564,1.2349730730056765,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359831094741821,1.0,1.0,0.0,1.0,-3.2946786880493164,3.2946698665618896,8.734136827115435e-06,2.5473906993865967,0.5952776670455933,0.5952776670455933,0.0,201.80923461914065,191.0,17969.67578125,-0.0,3179.931884765625,1.0,283.1499938964844,286.474853515625,290.4181823730469,291.65167236328125,293.1499938964844,293.1499938964844,283.1499938964844,17998.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250743269920349,1.0,0.0,0.0,1.2913318872451782,1.2913373708724976,1.112677239234472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.6630859375,0.0,103.6083526611328,1895.4371337890625,0.0,1077.1339111328125,0.3686845004558563,1.0,0.0,3.0,1.0,0.0
12318120,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.815548300743103,0.3940850794315338,0.3578597903251648,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673819303512573,0.4798829555511474,0.457210898399353,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473700881004333,0.4463633596897125,0.3144546151161194,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171124458312988,0.3967353403568268,0.3791248500347137,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224631309509277,0.2702878415584564,1.2349730730056765,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359831094741821,1.0,1.0,0.0,1.0,-3.2946786880493164,3.2946698665618896,8.734136827115435e-06,2.5473906993865967,0.5952776670455933,0.5952776670455933,0.0,201.80923461914065,191.0,17969.67578125,-0.0,3179.931884765625,1.0,283.1499938964844,286.474853515625,290.4181823730469,291.65167236328125,293.1499938964844,293.1499938964844,283.1499938964844,17998.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250743269920349,1.0,0.0,0.0,1.2913318872451782,1.2913373708724976,1.112677239234472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.6630859375,0.0,103.6083526611328,1895.4371337890625,0.0,1077.1339111328125,0.3686845004558563,1.0,0.0,3.0,1.0,0.0
12318180,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8210043907165527,0.3946997225284576,0.3582101464271545,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8739085793495178,0.481146365404129,0.4581908881664276,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8535521626472473,0.447660356760025,0.3152022659778595,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8230108022689819,0.3980708122253418,0.3801736831665039,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.727365255355835,0.2709634304046631,1.2369974851608276,287.06982421875,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2527770996094,287.070068359375,1.0,0.6340345144271851,1.0,1.0,0.0,1.0,-3.300874710083008,3.300865888595581,8.767213330429513e-06,2.5522570610046387,0.5955457091331482,0.5955457091331482,0.0,196.95399475097656,191.0,17998.287109375,-0.0,3166.313720703125,1.0,283.1499938964844,286.478759765625,290.4363098144531,291.6716613769531,293.1499938964844,293.1499938964844,283.1499938964844,17986.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252702474594116,1.0,0.0,0.0,1.2919678688049316,1.2919732332229614,1.1137734645672029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.6103515625,0.0,103.68382263183594,1895.4371337890625,0.0,1078.3590087890625,0.3687681257724762,1.0,0.0,3.0,1.0,0.0
12318240,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8223260045051575,0.3948184251785278,0.3582688271999359,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.875497043132782,0.4813873469829559,0.4583677649497986,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8550570607185364,0.4479077160358429,0.3153374493122101,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.824417769908905,0.3983260095119476,0.3803641200065613,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.7285478115081787,0.2710945606231689,1.2373456954956057,287.0706787109375,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25244140625,287.0709228515625,1.0,0.6335159540176392,1.0,1.0,0.0,1.0,-3.301968574523926,3.301959753036499,8.773058652877808e-06,2.5531158447265625,0.5956089496612549,0.5956089496612549,0.0,195.7659149169922,179.0,18003.94921875,-0.0,3162.0380859375,1.0,283.1499938964844,286.4794006347656,290.4398498535156,291.675537109375,293.1499938964844,293.1499938964844,283.1499938964844,17984.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253015398979187,1.0,0.0,0.0,1.2921382188796997,1.2921435832977295,1.1140671318798925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.76708984375,0.0,103.70638275146484,1895.4371337890625,0.0,1078.55517578125,0.3687931895256042,1.0,0.0,3.0,1.0,0.0
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8269870281219482,0.3951917886734009,0.3584389984607696,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8811233639717102,0.4821403920650482,0.4589041173458099,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8603979349136353,0.4486807584762573,0.315747857093811,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8293545842170715,0.3991248607635498,0.3809438943862915,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731811523437,0.732719361782074,0.2715092599391937,1.238377332687378,287.0732421875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25146484375,287.07342529296875,1.0,0.6316525936126709,1.0,1.0,0.0,1.0,-3.3052499294281006,3.305241107940674,8.79060371516971e-06,2.555691957473755,0.5958340764045715,0.5958340764045715,0.0,191.62095642089844,179.0,18022.2734375,-0.0,3145.9169921875,1.0,283.1499938964844,286.4812316894531,290.45098876953125,291.68780517578125,293.1499938964844,293.1499938964844,283.1499938964844,17977.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253917217254639,1.0,0.0,0.0,1.2927809953689575,1.2927864789962769,1.1151759338190466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.44775390625,0.0,103.79512786865234,1895.4371337890625,0.0,1079.119384765625,0.368891954421997,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8323624730110168,0.3955671787261963,0.3585939705371856,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.887631893157959,0.4828923642635345,0.459421306848526,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8666061162948608,0.4494529068470001,0.3161441385746002,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8350260853767395,0.3999245464801788,0.3815062642097473,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.7375389337539673,0.2719299793243408,1.2393498420715332,287.0755615234375,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25054931640625,287.07574462890625,1.0,0.6295170187950134,1.0,1.0,0.0,1.0,-3.3083810806274414,3.308372259140014,8.807361155049875e-06,2.558149576187134,0.5961019396781921,0.5961019396781921,0.0,186.9942779541016,167.0,18041.759765625,-0.0,3126.709716796875,1.0,283.1499938964844,286.4828491210937,290.46240234375,291.70037841796875,293.1499938964844,293.1499938964844,283.1499938964844,17970.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254773736000061,1.0,0.0,0.0,1.2935913801193235,1.293596863746643,1.1165744240315689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.2431640625,0.0,103.91136932373048,1895.4371337890625,0.0,1079.6556396484375,0.3690213561058044,1.0,0.0,3.0,1.0,0.0
12318420,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452316522598267,0.3963180482387543,0.3588708341121673,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030563831329346,0.484388530254364,0.4604129493236542,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814831972122192,0.4509905874729156,0.3169058263301849,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.848568856716156,0.401521772146225,0.3825936317443847,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.749113917350769,0.2727840840816498,1.2411844730377195,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246978640556335,1.0,1.0,0.0,1.0,-3.3143372535705566,3.314328193664551,8.839277143124491e-06,2.5628230571746826,0.5967746376991272,0.5967746376991272,0.0,176.788330078125,155.0,18084.912109375,-0.0,3082.118408203125,1.0,283.1499938964844,286.4854736328125,290.4859924316406,291.7265319824219,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256694197654724,1.0,0.0,0.0,1.2957412004470823,1.295746684074402,1.1202887861827548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.220703125,0.0,104.23033142089844,1895.4371337890625,0.0,1080.85888671875,0.3693764507770538,1.0,0.0,3.0,1.0,0.0
12318480,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452316522598267,0.3963180482387543,0.3588708341121673,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030563831329346,0.484388530254364,0.4604129493236542,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814831972122192,0.4509905874729156,0.3169058263301849,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.848568856716156,0.401521772146225,0.3825936317443847,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.749113917350769,0.2727840840816498,1.2411844730377195,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246978640556335,1.0,1.0,0.0,1.0,-3.3143372535705566,3.314328193664551,8.839277143124491e-06,2.5628230571746826,0.5967746376991272,0.5967746376991272,0.0,176.788330078125,155.0,18084.912109375,-0.0,3082.118408203125,1.0,283.1499938964844,286.4854736328125,290.4859924316406,291.7265319824219,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256694197654724,1.0,0.0,0.0,1.2957412004470823,1.295746684074402,1.1202887861827548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.220703125,0.0,104.23033142089844,1895.4371337890625,0.0,1080.85888671875,0.3693764507770538,1.0,0.0,3.0,1.0,0.0
12318540,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612818717956543,0.3970608413219452,0.3591135442256927,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232798218727112,0.4858677387237549,0.4613598883152008,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996753692626953,0.4525138139724731,0.3176359832286834,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654011487960815,0.4031092524528503,0.3836431205272674,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635757327079773,0.273647129535675,1.2429248094558716,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194072365760803,1.0,1.0,0.0,1.0,-3.3200011253356934,3.3199923038482666,8.869678822520655e-06,2.56726622581482,0.5976495146751404,0.5976495146751404,0.0,165.79212951660156,143.0,18134.55859375,-0.0,3032.24365234375,1.0,283.1499938964844,286.4872741699219,290.5106506347656,291.7541198730469,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259390115737915,1.0,0.0,0.0,1.2986681461334229,1.2986736297607422,1.1253557374857337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.75927734375,0.0,104.6765365600586,1895.4371337890625,0.0,1082.5494384765625,0.3698725998401642,1.0,0.0,3.0,1.0,0.0
12318600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612818717956543,0.3970608413219452,0.3591135442256927,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232798218727112,0.4858677387237549,0.4613598883152008,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996753692626953,0.4525138139724731,0.3176359832286834,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654011487960815,0.4031092524528503,0.3836431205272674,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635757327079773,0.273647129535675,1.2429248094558716,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194072365760803,1.0,1.0,0.0,1.0,-3.3200011253356934,3.3199923038482666,8.869678822520655e-06,2.56726622581482,0.5976495146751404,0.5976495146751404,0.0,165.79212951660156,143.0,18134.55859375,-0.0,3032.24365234375,1.0,283.1499938964844,286.4872741699219,290.5106506347656,291.7541198730469,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259390115737915,1.0,0.0,0.0,1.2986681461334229,1.2986736297607422,1.1253557374857337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.75927734375,0.0,104.6765365600586,1895.4371337890625,0.0,1082.5494384765625,0.3698725998401642,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811475038528442,0.3977879583835602,0.359328418970108,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481792449951172,0.4873233735561371,0.4622698724269867,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229971766471864,0.4540164768695831,0.3183408975601196,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861072659492493,0.4046799540519714,0.3846620917320251,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.781443178653717,0.2745107114315033,1.244599223136902,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138427257537842,1.0,1.0,0.0,1.0,-3.3254411220550537,3.325432300567627,8.898923624656163e-06,2.5715324878692627,0.5987482070922852,0.5987482070922852,0.0,154.3739776611328,131.0,18191.552734375,-0.0,2979.310546875,1.0,283.1499938964844,286.4882202148437,290.5362243652344,291.7831420898437,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626327633857727,1.0,0.0,0.0,1.3024553060531616,1.302460789680481,1.1319287551714297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.87939453125,0.0,105.26461029052734,1895.4371337890625,0.0,1084.9896240234375,0.3705252110958099,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811475038528442,0.3977879583835602,0.359328418970108,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481792449951172,0.4873233735561371,0.4622698724269867,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229971766471864,0.4540164768695831,0.3183408975601196,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861072659492493,0.4046799540519714,0.3846620917320251,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.781443178653717,0.2745107114315033,1.244599223136902,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138427257537842,1.0,1.0,0.0,1.0,-3.3254411220550537,3.325432300567627,8.898923624656163e-06,2.5715324878692627,0.5987482070922852,0.5987482070922852,0.0,154.3739776611328,131.0,18191.552734375,-0.0,2979.310546875,1.0,283.1499938964844,286.4882202148437,290.5362243652344,291.7831420898437,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626327633857727,1.0,0.0,0.0,1.3024553060531616,1.302460789680481,1.1319287551714297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.87939453125,0.0,105.26461029052734,1895.4371337890625,0.0,1084.9896240234375,0.3705252110958099,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056499004364014,0.3984939754009247,0.3595175445079803,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.974997341632843,0.4887503683567047,0.4631456732749939,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521706700325012,0.4554936289787292,0.3190226852893829,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117910861968994,0.4062283933162689,0.3856528997421264,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033289909362793,0.2753683626651764,1.246213674545288,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081097722053528,1.0,1.0,0.0,1.0,-3.3306751251220703,3.330666303634644,8.927106136980001e-06,2.575637102127075,0.6000928282737732,0.6000928282737732,0.0,142.73236083984375,134.0,18256.611328125,-0.0,2924.484130859375,1.0,283.1499938964844,286.4882507324219,290.56268310546875,291.8135070800781,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268579363822937,1.0,0.0,0.0,1.3071916103363037,1.307197093963623,1.1401760957596708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.595703125,0.0,106.0110321044922,1895.4371337890625,0.0,1088.3258056640625,0.3713512122631073,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056499004364014,0.3984939754009247,0.3595175445079803,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.974997341632843,0.4887503683567047,0.4631456732749939,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521706700325012,0.4554936289787292,0.3190226852893829,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117910861968994,0.4062283933162689,0.3856528997421264,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033289909362793,0.2753683626651764,1.246213674545288,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081097722053528,1.0,1.0,0.0,1.0,-3.3306751251220703,3.330666303634644,8.927106136980001e-06,2.575637102127075,0.6000928282737732,0.6000928282737732,0.0,142.73236083984375,134.0,18256.611328125,-0.0,2924.484130859375,1.0,283.1499938964844,286.4882507324219,290.56268310546875,291.8135070800781,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268579363822937,1.0,0.0,0.0,1.3071916103363037,1.307197093963623,1.1401760957596708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.595703125,0.0,106.0110321044922,1895.4371337890625,0.0,1088.3258056640625,0.3713512122631073,1.0,0.0,3.0,1.0,0.0
12318900,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.91437965631485,0.3988358974456787,0.3596977591514587,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.982835054397583,0.4894519746303558,0.4636717736721039,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.961287558078766,0.4562208354473114,0.3194293975830078,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9212536215782166,0.4069928228855133,0.3862386047840118,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888366699219,0.8105349540710449,0.2757929563522339,1.2474751472473145,287.0888977050781,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2440795898437,287.0890197753906,1.0,0.6070441007614136,1.0,1.0,0.0,1.0,-3.3342323303222656,3.33422327041626,8.946160050982144e-06,2.578378200531006,0.6008664965629578,0.6008664965629578,0.0,139.45187377929688,134.0,18295.177734375,-0.0,2913.48291015625,1.0,283.1499938964844,286.4881591796875,290.57623291015625,291.8291931152344,293.1499938964844,293.1499938964844,283.1499938964844,17886.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627177357673645,1.0,0.0,0.0,1.3099348545074463,1.3099403381347656,1.1449665748841653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.74755859375,0.0,106.447021484375,1895.4371337890625,0.0,1090.3387451171875,0.3718325793743133,1.0,0.0,3.0,1.0,0.0
12318960,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9202293753623962,0.3991595208644867,0.3599165976047516,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.987621009349823,0.4901376068592071,0.4642399847507477,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9669819474220276,0.456931471824646,0.3198669552803039,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.927601397037506,0.4077422618865967,0.3868675231933594,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.8150566220283508,0.276205450296402,1.248956561088562,287.0902709960937,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2432556152344,287.0904235839844,1.0,0.606618344783783,1.0,1.0,0.0,1.0,-3.338242292404175,3.338233470916748,8.967741450760514e-06,2.581498622894287,0.6017229557037354,0.6017229557037354,0.0,137.55979919433594,137.0,18337.962890625,-0.0,2911.340087890625,1.0,283.1499938964844,286.4882202148437,290.5900573730469,291.8454284667969,293.1499938964844,293.1499938964844,283.1499938964844,17873.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275481581687927,1.0,0.0,0.0,1.312983155250549,1.3129886388778689,1.15030168501562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.2109375,0.0,106.93345642089844,1895.4371337890625,0.0,1092.6785888671875,0.3723685443401336,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.925716519355774,0.399749219417572,0.3603933155536651,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919902086257936,0.4914563596248626,0.4654228985309601,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722976088523864,0.4582986533641815,0.3207753002643585,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338836073875428,0.4091905653476715,0.388173907995224,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193383812904358,0.2769863903522491,1.2521816492080688,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071210503578186,1.0,1.0,0.0,1.0,-3.3467798233032227,3.346771001815796,9.013794624479488e-06,2.588148593902588,0.6036832928657532,0.6036832928657532,0.0,136.18833923339844,140.0,18433.3359375,-0.0,2921.9306640625,1.0,283.1499938964844,286.4878845214844,290.6185607910156,291.8794860839844,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284837126731873,1.0,0.0,0.0,1.3200311660766602,1.3200366497039795,1.1626841711631641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.8447265625,0.0,108.06875610351562,1895.4371337890625,0.0,1098.5985107421875,0.3736147284507751,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.925716519355774,0.399749219417572,0.3603933155536651,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919902086257936,0.4914563596248626,0.4654228985309601,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722976088523864,0.4582986533641815,0.3207753002643585,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338836073875428,0.4091905653476715,0.388173907995224,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193383812904358,0.2769863903522491,1.2521816492080688,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071210503578186,1.0,1.0,0.0,1.0,-3.3467798233032227,3.346771001815796,9.013794624479488e-06,2.588148593902588,0.6036832928657532,0.6036832928657532,0.0,136.18833923339844,140.0,18433.3359375,-0.0,2921.9306640625,1.0,283.1499938964844,286.4878845214844,290.6185607910156,291.8794860839844,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284837126731873,1.0,0.0,0.0,1.3200311660766602,1.3200366497039795,1.1626841711631641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.8447265625,0.0,108.06875610351562,1895.4371337890625,0.0,1098.5985107421875,0.3736147284507751,1.0,0.0,3.0,1.0,0.0
12319140,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254387617111206,0.4002640545368194,0.3608779311180115,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921062588691713,0.4927028715610504,0.4666178822517395,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725263714790344,0.4595924019813537,0.3216914534568786,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343479871749878,0.4105692505836487,0.3894946575164795,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.819477379322052,0.2777054011821747,1.2555094957351685,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.608722448348999,1.0,1.0,0.0,1.0,-3.355492353439331,3.355483293533325,9.06092373043066e-06,2.5949387550354004,0.6059913635253906,0.6059913635253906,0.0,136.84146118164062,143.0,18540.779296875,-0.0,2944.541015625,1.0,283.1499938964844,286.4863586425781,290.64794921875,291.915283203125,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296969056129456,1.0,0.0,0.0,1.3284435272216797,1.328449010848999,1.177550643660652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.2978515625,0.0,109.44287109375,1895.4371337890625,0.0,1106.30810546875,0.3751145303249359,1.0,0.0,3.0,1.0,0.0
12319200,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254387617111206,0.4002640545368194,0.3608779311180115,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921062588691713,0.4927028715610504,0.4666178822517395,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725263714790344,0.4595924019813537,0.3216914534568786,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343479871749878,0.4105692505836487,0.3894946575164795,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.819477379322052,0.2777054011821747,1.2555094957351685,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.608722448348999,1.0,1.0,0.0,1.0,-3.355492353439331,3.355483293533325,9.06092373043066e-06,2.5949387550354004,0.6059913635253906,0.6059913635253906,0.0,136.84146118164062,143.0,18540.779296875,-0.0,2944.541015625,1.0,283.1499938964844,286.4863586425781,290.64794921875,291.915283203125,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296969056129456,1.0,0.0,0.0,1.3284435272216797,1.328449010848999,1.177550643660652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.2978515625,0.0,109.44287109375,1895.4371337890625,0.0,1106.30810546875,0.3751145303249359,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.921914041042328,0.4007084965705871,0.3613414466381073,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898656010627748,0.4938778877258301,0.467790424823761,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699294567108154,0.4608135819435119,0.3225903511047363,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315372705459596,0.4118796586990356,0.3907956779003143,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172873258590698,0.2783645689487457,1.2587791681289673,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108934283256531,1.0,1.0,0.0,1.0,-3.3640387058258057,3.3640294075012207,9.10726248548599e-06,2.601595640182495,0.608633816242218,0.608633816242218,0.0,138.61949157714844,146.0,18657.552734375,-0.0,2973.355712890625,1.0,283.1499938964844,286.483154296875,290.6764831542969,291.9516296386719,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316191554069519,1.0,0.0,0.0,1.3382614850997925,1.3382669687271118,1.1950206157962384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.0146484375,0.0,111.07379150390624,1895.4371337890625,0.0,1118.6005859375,0.3768821358680725,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.921914041042328,0.4007084965705871,0.3613414466381073,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898656010627748,0.4938778877258301,0.467790424823761,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699294567108154,0.4608135819435119,0.3225903511047363,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315372705459596,0.4118796586990356,0.3907956779003143,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172873258590698,0.2783645689487457,1.2587791681289673,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108934283256531,1.0,1.0,0.0,1.0,-3.3640387058258057,3.3640294075012207,9.10726248548599e-06,2.601595640182495,0.608633816242218,0.608633816242218,0.0,138.61949157714844,146.0,18657.552734375,-0.0,2973.355712890625,1.0,283.1499938964844,286.483154296875,290.6764831542969,291.9516296386719,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316191554069519,1.0,0.0,0.0,1.3382614850997925,1.3382669687271118,1.1950206157962384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.0146484375,0.0,111.07379150390624,1895.4371337890625,0.0,1118.6005859375,0.3768821358680725,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9171863198280334,0.4010546803474426,0.3617336750030517,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9865885376930236,0.4948935508728027,0.4688311219215393,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9661160707473756,0.4618709087371826,0.3233886063098907,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9273988604545592,0.4130238890647888,0.3919579088687897,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.8141413927078247,0.2789191603660583,1.2616618871688845,287.09283447265625,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2334899902344,287.0927734375,1.0,0.6131383180618286,1.0,1.0,0.0,1.0,-3.371587038040161,3.371577978134156,9.14826523512602e-06,2.6074657440185547,0.6113215684890747,0.6113215684890747,0.0,140.81503295898438,146.0,18769.974609375,-0.0,3002.5185546875,1.0,283.1499938964844,286.478271484375,290.6974182128906,291.981201171875,293.1499938964844,293.1499938964844,283.1499938964844,17753.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343278884887695,1.0,0.0,0.0,1.3484643697738647,1.348469853401184,1.213311549008722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.62841796875,0.0,112.80181884765624,1895.4371337890625,0.0,1136.080078125,0.378740519285202,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.916738510131836,0.4010819792747497,0.3617659211158752,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.986266314983368,0.4949789047241211,0.4689195156097412,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9657423496246338,0.4619598388671875,0.3234564363956451,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9269976019859314,0.4131206274032593,0.3920570611953735,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.813835620880127,0.2789651453495025,1.261905550956726,287.0926208496094,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.23321533203125,287.092529296875,1.0,0.6133394837379456,1.0,1.0,0.0,1.0,-3.3722262382507324,3.3722169399261475,9.151739504886793e-06,2.607962131500244,0.6115659475326538,0.6115659475326538,0.0,141.02227783203125,149.0,18779.947265625,-0.0,3005.1162109375,1.0,283.1499938964844,286.4777526855469,290.69891357421875,291.9834899902344,293.1499938964844,293.1499938964844,283.1499938964844,17751.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345957517623901,1.0,0.0,0.0,1.3494012355804443,1.3494068384170532,1.2149982353548694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.47998046875,0.0,112.96208190917967,1895.4371337890625,0.0,1137.8187255859375,0.3789121210575104,1.0,0.0,3.0,1.0,0.0
12319500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9138458967208862,0.4012419283390045,0.3619599044322967,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9841347932815552,0.4955010116100311,0.4694634974002838,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.963276207447052,0.4625041782855987,0.3238739967346191,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9243733882904052,0.4137147963047027,0.3926689922809601,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.8118256330490112,0.2792438268661499,1.2633997201919556,287.0908203125,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2315979003906,287.0906982421875,1.0,0.6146124601364136,1.0,1.0,0.0,1.0,-3.376149177551269,3.376140117645264,9.173077160085086e-06,2.611008644104004,0.613132894039154,0.613132894039154,0.0,142.36753845214844,149.0,18842.97265625,-0.0,3021.50390625,1.0,283.1499938964844,286.4742431640625,290.7070007324219,291.9965209960937,293.1499938964844,293.1499938964844,283.1499938964844,17736.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363601684570312,1.0,0.0,0.0,1.3554428815841677,1.3554484844207764,1.225902366286391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.5146484375,0.0,114.00177764892578,1895.4371337890625,0.0,1149.3148193359375,0.3800223171710968,1.0,0.0,3.0,1.0,0.0
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9108731150627136,0.4013843536376953,0.3621407449245453,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.9818491339683532,0.4960043728351593,0.4699926078319549,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9606466889381408,0.4630295634269714,0.3242804110050201,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.921625316143036,0.4142916798591614,0.3932673633098602,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.8096911311149597,0.2795085906982422,1.2648440599441528,287.0885009765625,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2299194335937,287.0883483886719,1.0,0.6158995032310486,1.0,1.0,0.0,1.0,-3.379948854446411,3.3799397945404053,9.193760888592806e-06,2.6139562129974365,0.614762008190155,0.614762008190155,0.0,143.77523803710938,152.0,18907.068359375,-0.0,3038.014892578125,1.0,283.1499938964844,286.47021484375,290.7129821777344,292.00750732421875,293.1499938964844,293.1499938964844,283.1499938964844,17721.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382312774658203,1.0,0.0,0.0,1.361780881881714,1.3617864847183228,1.2373936897347448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.07080078125,0.0,115.10357666015624,1895.4371337890625,0.0,1161.5897216796875,0.3811930418014526,1.0,0.0,3.0,1.0,0.0
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049378633499146,0.4016179740428924,0.3624618649482727,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769430756568908,0.4969556033611297,0.4710043370723724,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550599455833436,0.4640244841575622,0.3250585496425628,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159759283065796,0.4153946042060852,0.3944218158721924,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051508069038391,0.2799979150295257,1.2675777673721311,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184818744659424,1.0,1.0,0.0,1.0,-3.387164831161499,3.387155532836914,9.233079254045151e-06,2.619544982910156,0.618193507194519,0.618193507194519,0.0,146.71653747558594,155.0,19038.091796875,-0.0,3071.017333984375,1.0,283.1499938964844,286.4607238769531,290.7191162109375,292.0235595703125,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421278715133667,1.0,0.0,0.0,1.3752959966659546,1.3753015995025637,1.262076807506674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.85693359375,0.0,117.4892807006836,1895.4371337890625,0.0,1187.4273681640625,0.3837077617645263,1.0,0.0,3.0,1.0,0.0
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049378633499146,0.4016179740428924,0.3624618649482727,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769430756568908,0.4969556033611297,0.4710043370723724,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550599455833436,0.4640244841575622,0.3250585496425628,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159759283065796,0.4153946042060852,0.3944218158721924,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051508069038391,0.2799979150295257,1.2675777673721311,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184818744659424,1.0,1.0,0.0,1.0,-3.387164831161499,3.387155532836914,9.233079254045151e-06,2.619544982910156,0.618193507194519,0.618193507194519,0.0,146.71653747558594,155.0,19038.091796875,-0.0,3071.017333984375,1.0,283.1499938964844,286.4607238769531,290.7191162109375,292.0235595703125,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421278715133667,1.0,0.0,0.0,1.3752959966659546,1.3753015995025637,1.262076807506674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.85693359375,0.0,117.4892807006836,1895.4371337890625,0.0,1187.4273681640625,0.3837077617645263,1.0,0.0,3.0,1.0,0.0
12319740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992227911949158,0.4017840623855591,0.3627271652221679,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717290997505188,0.4978314936161041,0.4719508588314056,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492149949073792,0.4649452269077301,0.3257888257503509,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103689193725586,0.4164301455020904,0.3955177366733551,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004545569419861,0.2804351150989532,1.2700999975204468,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210393905639648,1.0,1.0,0.0,1.0,-3.393852710723877,3.393843412399292,9.269564543501474e-06,2.6247124671936035,0.6218398213386536,0.6218398213386536,0.0,149.76161193847656,158.0,19172.396484375,-0.0,3103.572998046875,1.0,283.1499938964844,286.44940185546875,290.7184753417969,292.0325622558594,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460648775100708,1.0,0.0,0.0,1.3898701667785645,1.389875888824463,1.2889672973415145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.1044921875,0.0,120.11512756347656,1895.4371337890625,0.0,1213.9041748046875,0.3864440619945526,1.0,0.0,3.0,1.0,0.0
