time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992227911949158,0.4017840623855591,0.3627271652221679,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717290997505188,0.4978314936161041,0.4719508588314056,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492149949073792,0.4649452269077301,0.3257888257503509,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103689193725586,0.4164301455020904,0.3955177366733551,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004545569419861,0.2804351150989532,1.2700999975204468,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210393905639648,1.0,1.0,0.0,1.0,-3.393852710723877,3.393843412399292,9.269564543501474e-06,2.6247124671936035,0.6218398213386536,0.6218398213386536,0.0,149.76161193847656,158.0,19172.396484375,-0.0,3103.572998046875,1.0,283.1499938964844,286.44940185546875,290.7184753417969,292.0325622558594,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460648775100708,1.0,0.0,0.0,1.3898701667785645,1.389875888824463,1.2889672973415145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.1044921875,0.0,120.11512756347656,1895.4371337890625,0.0,1213.9041748046875,0.3864440619945526,1.0,0.0,3.0,1.0,0.0
12319860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935814499855042,0.4018844962120056,0.3629365265369415,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663206934928894,0.4986298978328705,0.4728284478187561,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432613849639891,0.4657930135726928,0.3264707326889038,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050137400627136,0.4173996150493622,0.3965545296669006,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.795779824256897,0.2808231711387634,1.2724143266677856,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235466003417969,1.0,1.0,0.0,1.0,-3.4000110626220703,3.4000017642974854,9.30318856262602e-06,2.629457712173462,0.6256803870201111,0.6256803870201111,0.0,152.86180114746094,161.0,19309.390625,-0.0,3135.379150390625,1.0,283.1499938964844,286.4364929199219,290.7123107910156,292.03582763671875,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499682068824768,1.0,0.0,0.0,1.405422329902649,1.4054280519485474,1.3179749203118265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.08984375,0.0,122.9758758544922,1895.4371337890625,0.0,1240.5164794921875,0.3893882930278778,1.0,0.0,3.0,1.0,0.0
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935814499855042,0.4018844962120056,0.3629365265369415,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663206934928894,0.4986298978328705,0.4728284478187561,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432613849639891,0.4657930135726928,0.3264707326889038,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050137400627136,0.4173996150493622,0.3965545296669006,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.795779824256897,0.2808231711387634,1.2724143266677856,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235466003417969,1.0,1.0,0.0,1.0,-3.4000110626220703,3.4000017642974854,9.30318856262602e-06,2.629457712173462,0.6256803870201111,0.6256803870201111,0.0,152.86180114746094,161.0,19309.390625,-0.0,3135.379150390625,1.0,283.1499938964844,286.4364929199219,290.7123107910156,292.03582763671875,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499682068824768,1.0,0.0,0.0,1.405422329902649,1.4054280519485474,1.3179749203118265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.08984375,0.0,122.9758758544922,1895.4371337890625,0.0,1240.5164794921875,0.3893882930278778,1.0,0.0,3.0,1.0,0.0
12319980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880472183227539,0.4019209742546081,0.3630904853343963,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607914090156556,0.4993519186973572,0.4736360013484955,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.937298059463501,0.4665689170360565,0.3271042108535766,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.899998128414154,0.418304294347763,0.3975322842597961,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911831140518188,0.2811639010906219,1.2745256423950195,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259905099868774,1.0,1.0,0.0,1.0,-3.4056453704833984,3.405636072158813,9.333966772828717e-06,2.633784294128418,0.6296970248222351,0.6296970248222351,0.0,155.99002075195312,164.0,19448.552734375,-0.0,3166.27197265625,1.0,283.1499938964844,286.4220886230469,290.7014465332031,292.03424072265625,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538360118865967,1.0,0.0,0.0,1.4218792915344238,1.4218851327896118,1.3490216588252224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.0068359375,0.0,126.06756591796876,1895.4371337890625,0.0,1267.2359619140625,0.3925280272960663,1.0,0.0,3.0,1.0,0.0
12320040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880472183227539,0.4019209742546081,0.3630904853343963,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607914090156556,0.4993519186973572,0.4736360013484955,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.937298059463501,0.4665689170360565,0.3271042108535766,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.899998128414154,0.418304294347763,0.3975322842597961,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911831140518188,0.2811639010906219,1.2745256423950195,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259905099868774,1.0,1.0,0.0,1.0,-3.4056453704833984,3.405636072158813,9.333966772828717e-06,2.633784294128418,0.6296970248222351,0.6296970248222351,0.0,155.99002075195312,164.0,19448.552734375,-0.0,3166.27197265625,1.0,283.1499938964844,286.4220886230469,290.7014465332031,292.03424072265625,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538360118865967,1.0,0.0,0.0,1.4218792915344238,1.4218851327896118,1.3490216588252224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.0068359375,0.0,126.06756591796876,1895.4371337890625,0.0,1267.2359619140625,0.3925280272960663,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8853306770324707,0.4019156098365783,0.3631468117237091,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.957997977733612,0.4996849000453949,0.4740138351917267,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9343351125717164,0.4669301211833954,0.3274027407169342,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8975476026535034,0.4187324643135071,0.397998958826065,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.7889230847358704,0.2813168168067932,1.275505542755127,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127380371094,287.0481262207031,1.0,0.6271864771842957,1.0,1.0,0.0,1.0,-3.40826678276062,3.408257484436035,9.348287676402832e-06,2.635791540145874,0.6317668557167053,0.6317668557167053,0.0,157.55975341796875,164.0,19518.802734375,-0.0,3181.343505859375,1.0,283.1499938964844,286.4143981933594,290.6944274902344,292.0318298339844,293.1499938964844,293.1499938964844,283.1499938964844,17608.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557595729827881,1.0,0.0,0.0,1.430429220199585,1.430435061454773,1.365294082233959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.6025390625,0.0,127.69971466064452,1895.4371337890625,0.0,1280.6517333984375,0.3941682577133178,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8826512098312378,0.4018947184085846,0.3631895184516907,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9551927447319032,0.4999994337558746,0.4743746817111969,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9313949346542358,0.4672736525535583,0.3276892602443695,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8951277136802673,0.419144719839096,0.3984509408473968,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.7866915464401245,0.28145831823349,1.276435613632202,287.0423278808594,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.210693359375,287.0418701171875,1.0,0.6283645629882812,1.0,1.0,0.0,1.0,-3.410759210586548,3.410749912261963,9.361902812088374e-06,2.637695550918579,0.6338750720024109,0.6338750720024109,0.0,159.13145446777344,167.0,19589.42578125,-0.0,3196.155517578125,1.0,283.1499938964844,286.4063720703125,290.6864624023437,292.0284118652344,293.1499938964844,293.1499938964844,283.1499938964844,17597.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576786041259766,1.0,0.0,0.0,1.4391824007034302,1.4391883611679075,1.382054364285068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.97705078125,0.0,129.38893127441406,1895.4371337890625,0.0,1294.119140625,0.3958534896373749,1.0,0.0,3.0,1.0,0.0
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774096965789795,0.4018084406852722,0.363235741853714,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495664238929749,0.5005753040313721,0.4750470221042633,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256107807159424,0.4679096937179565,0.3282273113727569,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903855681419373,0.4199230968952179,0.3993122279644012,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823197245597839,0.2817085385322571,1.2781521081924438,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306673884391785,1.0,1.0,0.0,1.0,-3.4153716564178467,3.4153621196746826,9.387089448864572e-06,2.6412060260772705,0.6381971836090088,0.6381971836090088,0.0,162.2777862548828,170.0,19731.533203125,-0.0,3225.007080078125,1.0,283.1499938964844,286.38946533203125,290.6679077148437,292.0189514160156,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615113019943237,1.0,0.0,0.0,1.457255721092224,1.457261562347412,1.416983934632299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.11376953125,0.0,132.93478393554688,1895.4371337890625,0.0,1321.2626953125,0.3993510007858276,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774096965789795,0.4018084406852722,0.363235741853714,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495664238929749,0.5005753040313721,0.4750470221042633,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256107807159424,0.4679096937179565,0.3282273113727569,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903855681419373,0.4199230968952179,0.3993122279644012,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823197245597839,0.2817085385322571,1.2781521081924438,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306673884391785,1.0,1.0,0.0,1.0,-3.4153716564178467,3.4153621196746826,9.387089448864572e-06,2.6412060260772705,0.6381971836090088,0.6381971836090088,0.0,162.2777862548828,170.0,19731.533203125,-0.0,3225.007080078125,1.0,283.1499938964844,286.38946533203125,290.6679077148437,292.0189514160156,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615113019943237,1.0,0.0,0.0,1.457255721092224,1.457261562347412,1.416983934632299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.11376953125,0.0,132.93478393554688,1895.4371337890625,0.0,1321.2626953125,0.3993510007858276,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723276853561401,0.4016636610031128,0.3632303178310394,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439454674720764,0.5010808706283569,0.4756540060043335,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.91999489068985,0.4684781730175018,0.3287190496921539,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857763409614563,0.4206402599811554,0.4001167416572571,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780723571777344,0.2819156944751739,1.2796790599822998,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328985691070557,1.0,1.0,0.0,1.0,-3.4194912910461426,3.4194817543029785,9.409563972440084e-06,2.644322395324707,0.6426516771316528,0.6426516771316528,0.0,165.42462158203125,173.0,19874.49609375,-0.0,3252.8056640625,1.0,283.1499938964844,286.3715515136719,290.64617919921875,292.00616455078125,293.1499938964844,293.1499938964844,283.1499938964844,17557.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665324866771698,1.0,0.0,0.0,1.4760494232177734,1.4760555028915403,1.4537684478455049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.49462890625,0.0,136.70509338378906,1895.4371337890625,0.0,1348.5919189453125,0.4030121266841888,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723276853561401,0.4016636610031128,0.3632303178310394,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439454674720764,0.5010808706283569,0.4756540060043335,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.91999489068985,0.4684781730175018,0.3287190496921539,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857763409614563,0.4206402599811554,0.4001167416572571,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780723571777344,0.2819156944751739,1.2796790599822998,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328985691070557,1.0,1.0,0.0,1.0,-3.4194912910461426,3.4194817543029785,9.409563972440084e-06,2.644322395324707,0.6426516771316528,0.6426516771316528,0.0,165.42462158203125,173.0,19874.49609375,-0.0,3252.8056640625,1.0,283.1499938964844,286.3715515136719,290.64617919921875,292.00616455078125,293.1499938964844,293.1499938964844,283.1499938964844,17557.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665324866771698,1.0,0.0,0.0,1.4760494232177734,1.4760555028915403,1.4537684478455049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.49462890625,0.0,136.70509338378906,1895.4371337890625,0.0,1348.5919189453125,0.4030121266841888,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674056529998779,0.4014622867107391,0.3631747663021087,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383612871170044,0.501517653465271,0.4761970341205597,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145950078964232,0.4689807891845703,0.3291654884815216,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813006281852722,0.421297550201416,0.4008655548095703,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739507555961609,0.2820811569690704,1.2810224294662476,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350590586662292,1.0,1.0,0.0,1.0,-3.423131227493286,3.423121929168701,9.429387318959924e-06,2.64705491065979,0.6472272276878357,0.6472272276878357,0.0,168.5695343017578,176.0,20017.962890625,-0.0,3279.55126953125,1.0,283.1499938964844,286.3526916503906,290.6217346191406,291.99053955078125,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691029071807861,1.0,0.0,0.0,1.4955133199691772,1.4955193996429443,1.492361292321221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.22021484375,0.0,140.69932556152344,1895.4371337890625,0.0,1375.9757080078125,0.4068278968334198,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674056529998779,0.4014622867107391,0.3631747663021087,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383612871170044,0.501517653465271,0.4761970341205597,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145950078964232,0.4689807891845703,0.3291654884815216,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813006281852722,0.421297550201416,0.4008655548095703,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739507555961609,0.2820811569690704,1.2810224294662476,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350590586662292,1.0,1.0,0.0,1.0,-3.423131227493286,3.423121929168701,9.429387318959924e-06,2.64705491065979,0.6472272276878357,0.6472272276878357,0.0,168.5695343017578,176.0,20017.962890625,-0.0,3279.55126953125,1.0,283.1499938964844,286.3526916503906,290.6217346191406,291.99053955078125,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691029071807861,1.0,0.0,0.0,1.4955133199691772,1.4955193996429443,1.492361292321221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.22021484375,0.0,140.69932556152344,1895.4371337890625,0.0,1375.9757080078125,0.4068278968334198,1.0,0.0,3.0,1.0,0.0
12320580,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626415729522705,0.4012064933776855,0.3630710244178772,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328449964523317,0.5018876194953918,0.4766778647899627,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.909459352493286,0.4694196283817291,0.3295679986476898,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769572377204895,0.4218965172767639,0.4015600979328155,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699541449546814,0.2822064459323883,1.2821885347366333,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371508836746216,1.0,1.0,0.0,1.0,-3.426307201385498,3.426297903060913,9.446639523957856e-06,2.6494157314300537,0.6519133448600769,0.6519133448600769,0.0,171.71119689941406,179.0,20161.60546875,-0.0,3305.2587890625,1.0,283.1499938964844,286.3330383300781,290.5950622558594,291.9725341796875,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728284955024719,1.0,0.0,0.0,1.5155984163284302,1.5156046152114868,1.532715998564527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.40283203125,0.0,144.91696166992188,1895.4371337890625,0.0,1403.2757568359375,0.4107894897460937,1.0,0.0,3.0,1.0,0.0
12320640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626415729522705,0.4012064933776855,0.3630710244178772,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328449964523317,0.5018876194953918,0.4766778647899627,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.909459352493286,0.4694196283817291,0.3295679986476898,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769572377204895,0.4218965172767639,0.4015600979328155,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699541449546814,0.2822064459323883,1.2821885347366333,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371508836746216,1.0,1.0,0.0,1.0,-3.426307201385498,3.426297903060913,9.446639523957856e-06,2.6494157314300537,0.6519133448600769,0.6519133448600769,0.0,171.71119689941406,179.0,20161.60546875,-0.0,3305.2587890625,1.0,283.1499938964844,286.3330383300781,290.5950622558594,291.9725341796875,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728284955024719,1.0,0.0,0.0,1.5155984163284302,1.5156046152114868,1.532715998564527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.40283203125,0.0,144.91696166992188,1895.4371337890625,0.0,1403.2757568359375,0.4107894897460937,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8603171706199646,0.4010584950447082,0.36300128698349,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.9301217794418336,0.5020477175712585,0.4768950641155243,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.9070056080818176,0.4696153402328491,0.3297529220581054,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8748339414596558,0.4221742451190948,0.4018870592117309,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.7680017352104187,0.2822542488574981,1.2827059030532837,286.9751281738281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19219970703125,286.9745483398437,1.0,0.6381712555885315,1.0,1.0,0.0,1.0,-3.427722692489624,3.42771315574646,9.454306564293802e-06,2.6504580974578857,0.6542958617210388,0.6542958617210388,0.0,173.28048706054688,179.0,20233.408203125,-0.0,3317.720458984375,1.0,283.1499938964844,286.3229064941406,290.5810546875,291.9627990722656,293.1499938964844,293.1499938964844,283.1499938964844,17513.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746639013290405,1.0,0.0,0.0,1.525865077972412,1.5258712768554688,1.553551527422315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.32177734375,0.0,147.11073303222656,1895.4371337890625,0.0,1416.83154296875,0.4128234982490539,1.0,0.0,3.0,1.0,0.0
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.8580299615859985,0.4008969366550445,0.3629195690155029,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9274266958236694,0.5021909475326538,0.4770965576171875,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9046357870101928,0.4697950184345245,0.3299267888069153,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.8727419972419739,0.4224371612071991,0.4022002518177032,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.7660790085792542,0.282291978597641,1.2831789255142212,286.9666442871094,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.190185546875,286.966064453125,1.0,0.6391743421554565,1.0,1.0,0.0,1.0,-3.4290215969085693,3.4290122985839844,9.461326044402084e-06,2.651407241821289,0.6567040085792542,0.6567040085792542,0.0,174.84860229492188,182.0,20305.162109375,-0.0,3329.914794921875,1.0,283.1499938964844,286.3126220703125,290.5666809082031,291.95263671875,293.1499938964844,293.1499938964844,283.1499938964844,17505.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764769554138184,1.0,0.0,0.0,1.5362787246704102,1.5362849235534668,1.574829155970292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.1494140625,0.0,149.3623809814453,1895.4371337890625,0.0,1430.2900390625,0.414892703294754,1.0,0.0,3.0,1.0,0.0
12320820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535662889480591,0.4005369246006012,0.3627232909202575,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221408367156982,0.5024309754371643,0.4774561524391174,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001254439353943,0.4701103866100311,0.3302441537380218,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686526417732239,0.4229221642017364,0.4027885794639587,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623233795166016,0.2823399901390075,1.284003496170044,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411332488059998,1.0,1.0,0.0,1.0,-3.4312994480133057,3.4312899112701416,9.473581485508475e-06,2.6530494689941406,0.6615889072418213,0.6615889072418213,0.0,177.981689453125,185.0,20448.337890625,-0.0,3353.565185546875,1.0,283.1499938964844,286.2915954589844,290.53717041015625,291.9314270019531,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680040180683136,1.0,0.0,0.0,1.5574990510940552,1.5575053691864014,1.6186352524982794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.59619140625,0.0,154.0328826904297,1895.4371337890625,0.0,1456.9356689453125,0.4191268980503082,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535662889480591,0.4005369246006012,0.3627232909202575,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221408367156982,0.5024309754371643,0.4774561524391174,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001254439353943,0.4701103866100311,0.3302441537380218,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686526417732239,0.4229221642017364,0.4027885794639587,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623233795166016,0.2823399901390075,1.284003496170044,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411332488059998,1.0,1.0,0.0,1.0,-3.4312994480133057,3.4312899112701416,9.473581485508475e-06,2.6530494689941406,0.6615889072418213,0.6615889072418213,0.0,177.981689453125,185.0,20448.337890625,-0.0,3353.565185546875,1.0,283.1499938964844,286.2915954589844,290.53717041015625,291.9314270019531,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680040180683136,1.0,0.0,0.0,1.5574990510940552,1.5575053691864014,1.6186352524982794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.59619140625,0.0,154.0328826904297,1895.4371337890625,0.0,1456.9356689453125,0.4191268980503082,1.0,0.0,3.0,1.0,0.0
12320940,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492444157600403,0.4001286327838897,0.3624840974807739,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170228838920592,0.5026097297668457,0.477758526802063,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957410454750061,0.4703680276870727,0.3305215835571289,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646856546401978,0.4233532249927521,0.4033264815807342,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.758683979511261,0.282351940870285,1.2846683263778689,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430298089981079,1.0,1.0,0.0,1.0,-3.433156013488769,3.433146476745605,9.483487701800186e-06,2.6543548107147217,0.6665617227554321,0.6665617227554321,0.0,181.110092163086,188.0,20590.912109375,-0.0,3376.233642578125,1.0,283.1499938964844,286.27001953125,290.5069885253906,291.9093933105469,293.1499938964844,293.1499938964844,283.1499938964844,17474.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835037469863892,1.0,0.0,0.0,1.579225778579712,1.579232096672058,1.66410927704419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.85595703125,0.0,158.93040466308594,1895.4371337890625,0.0,1483.0794677734375,0.4234857857227325,1.0,0.0,3.0,1.0,0.0
12321000,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492444157600403,0.4001286327838897,0.3624840974807739,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170228838920592,0.5026097297668457,0.477758526802063,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957410454750061,0.4703680276870727,0.3305215835571289,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646856546401978,0.4233532249927521,0.4033264815807342,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.758683979511261,0.282351940870285,1.2846683263778689,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430298089981079,1.0,1.0,0.0,1.0,-3.433156013488769,3.433146476745605,9.483487701800186e-06,2.6543548107147217,0.6665617227554321,0.6665617227554321,0.0,181.110092163086,188.0,20590.912109375,-0.0,3376.233642578125,1.0,283.1499938964844,286.27001953125,290.5069885253906,291.9093933105469,293.1499938964844,293.1499938964844,283.1499938964844,17474.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835037469863892,1.0,0.0,0.0,1.579225778579712,1.579232096672058,1.66410927704419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.85595703125,0.0,158.93040466308594,1895.4371337890625,0.0,1483.0794677734375,0.4234857857227325,1.0,0.0,3.0,1.0,0.0
12321060,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450562357902527,0.399674117565155,0.3622035682201385,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121095538139344,0.5027287006378174,0.4780050218105316,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914591073989868,0.4705695211887359,0.3307602405548095,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608366250991821,0.4237313270568847,0.4038149714469909,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551562786102295,0.2823288142681122,1.2851778268814087,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448660492897034,1.0,1.0,0.0,1.0,-3.434602737426758,3.4345932006835938,9.49110744841164e-06,2.6553330421447754,0.6716175675392151,0.6716175675392151,0.0,184.23355102539065,191.0,20732.689453125,-0.0,3397.93505859375,1.0,283.1499938964844,286.2479858398437,290.4767150878906,291.8870544433594,293.1499938964844,293.1499938964844,283.1499938964844,17460.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868505477905273,1.0,0.0,0.0,1.6014317274093628,1.6014381647109983,1.7112374450789505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.05322265625,0.0,164.0582275390625,1895.4371337890625,0.0,1508.5654296875,0.4279643595218658,1.0,0.0,3.0,1.0,0.0
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450562357902527,0.399674117565155,0.3622035682201385,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121095538139344,0.5027287006378174,0.4780050218105316,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914591073989868,0.4705695211887359,0.3307602405548095,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608366250991821,0.4237313270568847,0.4038149714469909,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551562786102295,0.2823288142681122,1.2851778268814087,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448660492897034,1.0,1.0,0.0,1.0,-3.434602737426758,3.4345932006835938,9.49110744841164e-06,2.6553330421447754,0.6716175675392151,0.6716175675392151,0.0,184.23355102539065,191.0,20732.689453125,-0.0,3397.93505859375,1.0,283.1499938964844,286.2479858398437,290.4767150878906,291.8870544433594,293.1499938964844,293.1499938964844,283.1499938964844,17460.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868505477905273,1.0,0.0,0.0,1.6014317274093628,1.6014381647109983,1.7112374450789505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.05322265625,0.0,164.0582275390625,1895.4371337890625,0.0,1508.5654296875,0.4279643595218658,1.0,0.0,3.0,1.0,0.0
12321180,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409961462020874,0.3991802334785461,0.3618867397308349,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.90744149684906,0.5027903318405151,0.47819784283638,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872801661491394,0.4707174599170685,0.3309618234634399,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571023941040039,0.4240584969520569,0.4042557775974273,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517368793487549,0.2822722792625427,1.2855390310287476,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466448307037354,1.0,1.0,0.0,1.0,-3.4356608390808105,3.4356515407562256,9.496558959654068e-06,2.6560025215148926,0.6767513155937195,0.6767513155937195,0.0,187.35157775878903,194.0,20873.49609375,-0.0,3418.708251953125,1.0,283.1499938964844,286.2255249023437,290.44683837890625,291.8648986816406,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690065860748291,1.0,0.0,0.0,1.62408447265625,1.6240910291671753,1.7599916191102238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.31494140625,0.0,169.41790771484375,1895.4371337890625,0.0,1533.2540283203125,0.4325562715530395,1.0,0.0,3.0,1.0,0.0
12321240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409961462020874,0.3991802334785461,0.3618867397308349,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.90744149684906,0.5027903318405151,0.47819784283638,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872801661491394,0.4707174599170685,0.3309618234634399,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571023941040039,0.4240584969520569,0.4042557775974273,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517368793487549,0.2822722792625427,1.2855390310287476,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466448307037354,1.0,1.0,0.0,1.0,-3.4356608390808105,3.4356515407562256,9.496558959654068e-06,2.6560025215148926,0.6767513155937195,0.6767513155937195,0.0,187.35157775878903,194.0,20873.49609375,-0.0,3418.708251953125,1.0,283.1499938964844,286.2255249023437,290.44683837890625,291.8648986816406,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690065860748291,1.0,0.0,0.0,1.62408447265625,1.6240910291671753,1.7599916191102238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.31494140625,0.0,169.41790771484375,1895.4371337890625,0.0,1533.2540283203125,0.4325562715530395,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8390111923217773,0.3989186286926269,0.3617155849933624,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.905211865901947,0.5027995705604553,0.4782740473747253,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.88522869348526,0.4707714021205902,0.3310487270355224,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8552764058113098,0.4242028594017029,0.4044581651687622,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.7500658631324768,0.2822315692901611,1.2856643199920654,286.8847961425781,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1726989746094,286.8841247558594,1.0,0.6475129127502441,1.0,1.0,0.0,1.0,-3.4360454082489014,3.4360358715057373,9.498477993474808e-06,2.656222581863404,0.6793470978736877,0.6793470978736877,0.0,188.90841674804688,194.0,20943.498046875,-0.0,3428.74609375,1.0,283.1499938964844,286.21417236328125,290.4322509765625,291.8540954589844,293.1499938964844,293.1499938964844,283.1499938964844,17440.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916192770004272,1.0,0.0,0.0,1.6355756521224976,1.6355822086334229,1.784985386166227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.01416015625,0.0,172.18707275390625,1895.4371337890625,0.0,1545.251708984375,0.4348942935466766,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8370541334152222,0.3986474275588989,0.3615360260009765,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.9030592441558838,0.502795398235321,0.4783377051353454,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8832026124000549,0.4708129465579986,0.3311270773410797,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8534772992134094,0.4243352115154266,0.4046493470668793,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.7484199404716492,0.2821831405162811,1.2857553958892822,286.875244140625,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1708374023437,286.8745422363281,1.0,0.6483677625656128,1.0,1.0,0.0,1.0,-3.436339855194092,3.436330318450928,9.499895895714872e-06,2.656371593475342,0.6819606423377991,0.6819606423377991,0.0,190.4640655517578,197.0,21013.1953125,-0.0,3438.56689453125,1.0,283.1499938964844,286.2027587890625,290.41796875,291.84356689453125,293.1499938964844,293.1499938964844,283.1499938964844,17434.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931348443031311,1.0,0.0,0.0,1.6471664905548096,1.6471731662750244,1.81037435709186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.7763671875,0.0,175.0147247314453,1895.4371337890625,0.0,1557.0010986328125,0.4372582733631134,1.0,0.0,3.0,1.0,0.0
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332168459892273,0.3980761170387268,0.3611514568328857,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988929390907288,0.5027475357055664,0.4784280359745025,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792256712913513,0.4708597064018249,0.3312585949897766,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499566912651062,0.4245645701885223,0.404998630285263,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452002167701721,0.2820636928081512,1.2858374118804932,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500388383865356,1.0,1.0,0.0,1.0,-3.4366629123687744,3.4366533756256104,9.501251952315217e-06,2.6564605236053467,0.6872401237487793,0.6872401237487793,0.0,193.57199096679688,200.0,21151.62109375,-0.0,3457.564697265625,1.0,283.1499938964844,286.1796875,290.3905639648437,291.823486328125,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960441470146179,1.0,0.0,0.0,1.6706383228302002,1.6706451177597046,1.8623369157921848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.560546875,0.0,180.8477325439453,1895.4371337890625,0.0,1579.6751708984375,0.4420621991157532,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332168459892273,0.3980761170387268,0.3611514568328857,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988929390907288,0.5027475357055664,0.4784280359745025,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792256712913513,0.4708597064018249,0.3312585949897766,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499566912651062,0.4245645701885223,0.404998630285263,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452002167701721,0.2820636928081512,1.2858374118804932,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500388383865356,1.0,1.0,0.0,1.0,-3.4366629123687744,3.4366533756256104,9.501251952315217e-06,2.6564605236053467,0.6872401237487793,0.6872401237487793,0.0,193.57199096679688,200.0,21151.62109375,-0.0,3457.564697265625,1.0,283.1499938964844,286.1796875,290.3905639648437,291.823486328125,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960441470146179,1.0,0.0,0.0,1.6706383228302002,1.6706451177597046,1.8623369157921848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.560546875,0.0,180.8477325439453,1895.4371337890625,0.0,1579.6751708984375,0.4420621991157532,1.0,0.0,3.0,1.0,0.0
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294703364372253,0.3974669873714447,0.3607333302497864,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948121666908264,0.5026482939720154,0.4784702658653259,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.875347912311554,0.4708594679832458,0.3313575387001037,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465350270271301,0.4247477650642395,0.4053047001361847,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420713901519775,0.2819150388240814,1.2857898473739624,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516598463058472,1.0,1.0,0.0,1.0,-3.436640739440918,3.436631202697754,9.50069079408422e-06,2.656279325485229,0.6925880312919617,0.6925880312919617,0.0,196.67535400390625,203.0,21288.654296875,-0.0,3475.72119140625,1.0,283.1499938964844,286.1564025878906,290.3652038574219,291.8052673339844,293.1499938964844,293.1499938964844,283.1499938964844,17409.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987769603729248,1.0,0.0,0.0,1.6944817304611206,1.6944886445999146,1.9158751740633306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.80615234375,0.0,186.9214324951172,1895.4371337890625,0.0,1601.1143798828125,0.4469644129276275,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294703364372253,0.3974669873714447,0.3607333302497864,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948121666908264,0.5026482939720154,0.4784702658653259,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.875347912311554,0.4708594679832458,0.3313575387001037,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465350270271301,0.4247477650642395,0.4053047001361847,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420713901519775,0.2819150388240814,1.2857898473739624,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516598463058472,1.0,1.0,0.0,1.0,-3.436640739440918,3.436631202697754,9.50069079408422e-06,2.656279325485229,0.6925880312919617,0.6925880312919617,0.0,196.67535400390625,203.0,21288.654296875,-0.0,3475.72119140625,1.0,283.1499938964844,286.1564025878906,290.3652038574219,291.8052673339844,293.1499938964844,293.1499938964844,283.1499938964844,17409.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987769603729248,1.0,0.0,0.0,1.6944817304611206,1.6944886445999146,1.9158751740633306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.80615234375,0.0,186.9214324951172,1895.4371337890625,0.0,1601.1143798828125,0.4469644129276275,1.0,0.0,3.0,1.0,0.0
