time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321660,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8257997632026672,0.3968211710453033,0.3602825999259949,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908159732818604,0.5024991035461426,0.4784657061100006,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715676665306091,0.4708138704299927,0.3314250707626343,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432062864303589,0.4248858988285064,0.4055686295032501,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390264272689819,0.28173828125,1.2856172323226929,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532325148582458,1.0,1.0,0.0,1.0,-3.436284303665161,3.436274766921997,9.49827972362982e-06,2.655839204788208,0.6980028748512268,0.6980028748512268,0.0,199.7741851806641,206.0,21424.193359375,-0.0,3493.056396484375,1.0,283.1499938964844,286.1329345703125,290.3424377441406,291.7894592285156,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013195753097534,1.0,0.0,0.0,1.7186789512634275,1.7186858654022217,1.9709831633463184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.65234375,0.0,193.24012756347656,1895.4371337890625,0.0,1621.1827392578125,0.4519612491130829,1.0,0.0,3.0,1.0,0.0
12321720,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8257997632026672,0.3968211710453033,0.3602825999259949,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908159732818604,0.5024991035461426,0.4784657061100006,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715676665306091,0.4708138704299927,0.3314250707626343,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432062864303589,0.4248858988285064,0.4055686295032501,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390264272689819,0.28173828125,1.2856172323226929,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532325148582458,1.0,1.0,0.0,1.0,-3.436284303665161,3.436274766921997,9.49827972362982e-06,2.655839204788208,0.6980028748512268,0.6980028748512268,0.0,199.7741851806641,206.0,21424.193359375,-0.0,3493.056396484375,1.0,283.1499938964844,286.1329345703125,290.3424377441406,291.7894592285156,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013195753097534,1.0,0.0,0.0,1.7186789512634275,1.7186858654022217,1.9709831633463184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.65234375,0.0,193.24012756347656,1895.4371337890625,0.0,1621.1827392578125,0.4519612491130829,1.0,0.0,3.0,1.0,0.0
12321780,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221895098686218,0.3961403667926788,0.3598006963729858,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869044184684753,0.5023019909858704,0.4784162044525146,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678836226463318,0.4707250893115997,0.3314626514911651,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399635553359985,0.4249774813652038,0.4057900607585907,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360586524009705,0.2815355360507965,1.2853277921676636,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547592878341675,1.0,1.0,0.0,1.0,-3.435608625411988,3.4355990886688232,9.49410878092749e-06,2.65515398979187,0.7034831643104553,0.7034831643104553,0.0,202.8685760498047,209.0,21558.142578125,-0.0,3509.602294921875,1.0,283.1499938964844,286.1093444824219,290.3228454589844,291.776611328125,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036574482917786,1.0,0.0,0.0,1.743207931518555,1.7432150840759275,2.0276445411582245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.23486328125,0.0,199.806884765625,1895.4371337890625,0.0,1639.735595703125,0.4570480585098266,1.0,0.0,3.0,1.0,0.0
12321840,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221895098686218,0.3961403667926788,0.3598006963729858,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869044184684753,0.5023019909858704,0.4784162044525146,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678836226463318,0.4707250893115997,0.3314626514911651,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399635553359985,0.4249774813652038,0.4057900607585907,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360586524009705,0.2815355360507965,1.2853277921676636,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547592878341675,1.0,1.0,0.0,1.0,-3.435608625411988,3.4355990886688232,9.49410878092749e-06,2.65515398979187,0.7034831643104553,0.7034831643104553,0.0,202.8685760498047,209.0,21558.142578125,-0.0,3509.602294921875,1.0,283.1499938964844,286.1093444824219,290.3228454589844,291.776611328125,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036574482917786,1.0,0.0,0.0,1.743207931518555,1.7432150840759275,2.0276445411582245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.23486328125,0.0,199.806884765625,1895.4371337890625,0.0,1639.735595703125,0.4570480585098266,1.0,0.0,3.0,1.0,0.0
12321900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8204014301300049,0.3957871496677398,0.3595483005046844,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8849800825119019,0.5021857023239136,0.4783748686313629,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8660769462585449,0.4706648588180542,0.3314704596996307,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8383714556694031,0.4250051379203796,0.4058837592601776,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7346013784408569,0.281424880027771,1.2851417064666748,286.78692626953125,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1555480957031,286.78619384765625,1.0,0.6555058360099792,1.0,1.0,0.0,1.0,-3.435153722763061,3.435144186019897,9.491380296822172e-06,2.6547224521636963,0.7062479853630066,0.7062479853630066,0.0,204.4140625,209.0,21624.498046875,-0.0,3517.58349609375,1.0,283.1499938964844,286.0975036621094,290.3144226074219,291.771484375,293.1499938964844,293.1499938964844,283.1499938964844,17382.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047460079193115,1.0,0.0,0.0,1.7555934190750122,1.7556005716323853,2.0565596514643405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.35107421875,0.0,203.18511962890625,1895.4371337890625,0.0,1648.4072265625,0.4596244692802429,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8186217546463013,0.395425796508789,0.3592886626720428,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769470214844,0.8830769062042236,0.5020581483840942,0.4783229529857635,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8642937541007996,0.4705945551395416,0.3314712941646576,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.8367981910705566,0.4250217080116272,0.4059669077396393,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.7331605553627014,0.2813082337379455,1.284929275512695,286.7769470214844,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1540222167969,286.7762451171875,1.0,0.656241774559021,1.0,1.0,0.0,1.0,-3.434624433517456,3.434614896774292,9.488246178079862e-06,2.6542348861694336,0.7090287804603577,0.7090287804603577,0.0,205.95846557617188,212.0,21690.42578125,-0.0,3525.37939453125,1.0,283.1499938964844,286.08563232421875,290.3069763183594,291.7673034667969,293.1499938964844,293.1499938964844,283.1499938964844,17377.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057782411575317,1.0,0.0,0.0,1.7680543661117554,1.768061637878418,2.0858574600879365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.70166015625,0.0,206.6265563964844,1895.4371337890625,0.0,1656.6490478515625,0.4622217416763305,1.0,0.0,3.0,1.0,0.0
12322020,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150780200958252,0.3946796655654907,0.3587484955787658,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793337941169739,0.5017703771591187,0.4781884551048279,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607966303825378,0.4704250693321228,0.331452876329422,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337056040763855,0.4250237345695495,0.4061035513877868,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303237915039062,0.2810575366020202,1.284427285194397,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576830744743347,1.0,1.0,0.0,1.0,-3.433351516723633,3.4333419799804688,9.480809239903463e-06,2.653099775314331,0.7146380543708801,0.7146380543708801,0.0,209.0441436767578,215.0,21820.97265625,-0.0,3540.43310546875,1.0,283.1499938964844,286.0618896484375,290.2953491210937,291.76202392578125,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076638340950012,1.0,0.0,0.0,1.7931922674179075,1.7931995391845703,2.145591793123458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.17578125,0.0,213.7004547119141,1895.4371337890625,0.0,1671.75146484375,0.4674766659736633,1.0,0.0,3.0,1.0,0.0
12322080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150780200958252,0.3946796655654907,0.3587484955787658,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793337941169739,0.5017703771591187,0.4781884551048279,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607966303825378,0.4704250693321228,0.331452876329422,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337056040763855,0.4250237345695495,0.4061035513877868,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303237915039062,0.2810575366020202,1.284427285194397,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576830744743347,1.0,1.0,0.0,1.0,-3.433351516723633,3.4333419799804688,9.480809239903463e-06,2.653099775314331,0.7146380543708801,0.7146380543708801,0.0,209.0441436767578,215.0,21820.97265625,-0.0,3540.43310546875,1.0,283.1499938964844,286.0618896484375,290.2953491210937,291.76202392578125,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076638340950012,1.0,0.0,0.0,1.7931922674179075,1.7931995391845703,2.145591793123458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.17578125,0.0,213.7004547119141,1895.4371337890625,0.0,1671.75146484375,0.4674766659736633,1.0,0.0,3.0,1.0,0.0
12322140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115370869636536,0.3939031958580017,0.3581812381744385,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756741881370544,0.5014398694038391,0.4780138731002807,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573897480964661,0.4702180027961731,0.3314083814620971,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306792974472046,0.4249858558177948,0.4062025249004364,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.727538526058197,0.2807842195034027,1.2838245630264282,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.659084677696228,1.0,1.0,0.0,1.0,-3.4317996501922607,3.431790351867676,9.471863450016826e-06,2.651759147644043,0.7203118205070496,0.7203118205070496,0.0,212.12559509277344,218.0,21949.732421875,-0.0,3554.783935546875,1.0,283.1499938964844,286.0380859375,290.28857421875,291.7614440917969,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093006372451782,1.0,0.0,0.0,1.8186091184616089,1.818616509437561,2.206846403396412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.8154296875,0.0,221.0335693359375,1895.4371337890625,0.0,1684.9110107421875,0.4728100299835205,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115370869636536,0.3939031958580017,0.3581812381744385,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756741881370544,0.5014398694038391,0.4780138731002807,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573897480964661,0.4702180027961731,0.3314083814620971,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306792974472046,0.4249858558177948,0.4062025249004364,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.727538526058197,0.2807842195034027,1.2838245630264282,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.659084677696228,1.0,1.0,0.0,1.0,-3.4317996501922607,3.431790351867676,9.471863450016826e-06,2.651759147644043,0.7203118205070496,0.7203118205070496,0.0,212.12559509277344,218.0,21949.732421875,-0.0,3554.783935546875,1.0,283.1499938964844,286.0380859375,290.28857421875,291.7614440917969,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093006372451782,1.0,0.0,0.0,1.8186091184616089,1.818616509437561,2.206846403396412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.8154296875,0.0,221.0335693359375,1895.4371337890625,0.0,1684.9110107421875,0.4728100299835205,1.0,0.0,3.0,1.0,0.0
12322260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079761266708374,0.3930978775024414,0.3575882017612457,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720973134040833,0.5010683536529541,0.4778007268905639,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540703654289246,0.4699751138687134,0.3313389718532562,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277119398117065,0.42491015791893,0.4062658250331878,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247948050498962,0.2804892957210541,1.2831255197525024,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604486107826233,1.0,1.0,0.0,1.0,-3.429982185363769,3.429972648620605,9.461488843953704e-06,2.650225877761841,0.726050615310669,0.726050615310669,0.0,215.2029724121093,221.0,22076.658203125,-0.0,3568.46044921875,1.0,283.1499938964844,286.0143127441406,290.2872009277344,291.7660522460937,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106761932373047,1.0,0.0,0.0,1.84428870677948,1.8442963361740112,2.269610064331573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.76171875,0.0,228.6295928955078,1895.4371337890625,0.0,1696.0050048828125,0.4782181680202484,1.0,0.0,3.0,1.0,0.0
12322320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079761266708374,0.3930978775024414,0.3575882017612457,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720973134040833,0.5010683536529541,0.4778007268905639,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540703654289246,0.4699751138687134,0.3313389718532562,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277119398117065,0.42491015791893,0.4062658250331878,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247948050498962,0.2804892957210541,1.2831255197525024,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604486107826233,1.0,1.0,0.0,1.0,-3.429982185363769,3.429972648620605,9.461488843953704e-06,2.650225877761841,0.726050615310669,0.726050615310669,0.0,215.2029724121093,221.0,22076.658203125,-0.0,3568.46044921875,1.0,283.1499938964844,286.0143127441406,290.2872009277344,291.7660522460937,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106761932373047,1.0,0.0,0.0,1.84428870677948,1.8442963361740112,2.269610064331573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.76171875,0.0,228.6295928955078,1895.4371337890625,0.0,1696.0050048828125,0.4782181680202484,1.0,0.0,3.0,1.0,0.0
12322380,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043766021728516,0.392265111207962,0.3569705784320831,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686020374298096,0.5006572604179382,0.4775504469871521,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508356213569641,0.4696980118751526,0.3312458395957947,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247955441474915,0.4247983396053314,0.4062950909137726,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220817804336548,0.2801738679409027,1.2823350429534912,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617767810821533,1.0,1.0,0.0,1.0,-3.427910566329956,3.427901268005371,9.449762728763744e-06,2.64851188659668,0.7318552732467651,0.7318552732467651,0.0,218.27639770507807,224.0,22201.7109375,-0.0,3581.490234375,1.0,283.1499938964844,285.9905700683594,290.29180908203125,291.7764892578125,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117775678634644,1.0,0.0,0.0,1.870215654373169,1.8702234029769893,2.333870696702434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.15673828125,0.0,236.49221801757807,1895.4371337890625,0.0,1704.910400390625,0.4836975634098053,1.0,0.0,3.0,1.0,0.0
12322440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043766021728516,0.392265111207962,0.3569705784320831,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686020374298096,0.5006572604179382,0.4775504469871521,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508356213569641,0.4696980118751526,0.3312458395957947,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247955441474915,0.4247983396053314,0.4062950909137726,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220817804336548,0.2801738679409027,1.2823350429534912,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617767810821533,1.0,1.0,0.0,1.0,-3.427910566329956,3.427901268005371,9.449762728763744e-06,2.64851188659668,0.7318552732467651,0.7318552732467651,0.0,218.27639770507807,224.0,22201.7109375,-0.0,3581.490234375,1.0,283.1499938964844,285.9905700683594,290.29180908203125,291.7764892578125,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117775678634644,1.0,0.0,0.0,1.870215654373169,1.8702234029769893,2.333870696702434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.15673828125,0.0,236.49221801757807,1895.4371337890625,0.0,1704.910400390625,0.4836975634098053,1.0,0.0,3.0,1.0,0.0
12322500,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8025842308998108,0.3918387591838836,0.3566528856754303,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8668845891952515,0.5004372596740723,0.4774117171764374,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8492488861083984,0.4695470333099365,0.3311906158924103,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.8233537077903748,0.4247292578220367,0.4062973260879516,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.7207331657409668,0.2800087630748749,1.2819067239761353,286.6873474121094,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1418151855469,286.6866149902344,1.0,0.6624279022216797,1.0,1.0,0.0,1.0,-3.4267828464508057,3.4267733097076416,9.443411727261264e-06,2.647590398788452,0.7347829341888428,0.7347829341888428,0.0,219.8116455078125,224.0,22263.5234375,-0.0,3587.76904296875,1.0,283.1499938964844,285.9787292480469,290.2965393066406,291.7840576171875,293.1499938964844,293.1499938964844,283.1499938964844,17337.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122224569320679,1.0,0.0,0.0,1.8832682371139529,1.8832759857177728,2.366561204780737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.44580078125,0.0,240.5249481201172,1895.4371337890625,0.0,1708.5130615234375,0.4864631295204162,1.0,0.0,3.0,1.0,0.0
12322560,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.8008051514625549,0.3914060592651367,0.356329470872879,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.8651870489120483,0.5002079010009766,0.4772642254829407,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8476820588111877,0.4693880677223205,0.3311298489570617,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.8219212889671326,0.4246516525745392,0.4062915742397308,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.7193878889083862,0.2798389494419098,1.2814573049545288,286.6774597167969,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.140625,286.6767272949219,1.0,0.663070797920227,1.0,1.0,0.0,1.0,-3.425595998764038,3.425586462020874,9.43675149756018e-06,2.6466283798217773,0.7377275228500366,0.7377275228500366,0.0,221.345932006836,212.0,22324.859375,-0.0,3593.896484375,1.0,283.1499938964844,285.9668884277344,290.302978515625,291.7933044433594,293.1499938964844,293.1499938964844,283.1499938964844,17333.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125945091247559,1.0,0.0,0.0,1.8963768482208248,1.8963847160339355,2.399621337190183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.1494140625,0.0,244.6256561279297,1895.4371337890625,0.0,1711.52880859375,0.48924520611763,1.0,0.0,3.0,1.0,0.0
12322620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035331964492798,0.3905401825904846,0.3554229736328125,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.868445098400116,0.4997314214706421,0.4766830503940582,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508175611495972,0.4690591990947723,0.3308008313179016,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249348402023315,0.4244818687438965,0.4059964120388031,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218290567398071,0.2794972062110901,1.2792645692825315,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601154804229736,1.0,1.0,0.0,1.0,-3.4204227924346924,3.4204134941101074,9.408189725945704e-06,2.6426010131835938,0.7436435222625732,0.7436435222625732,0.0,217.5697479248047,200.0,22435.296875,-0.0,3559.4423828125,1.0,283.1499938964844,285.9422302246094,290.321044921875,291.8165283203125,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130846381187439,1.0,0.0,0.0,1.922719120979309,1.922727108001709,2.466749720042572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.3779296875,0.0,253.024658203125,1895.4371337890625,0.0,1715.5048828125,0.4948508739471435,1.0,0.0,3.0,1.0,0.0
12322680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035331964492798,0.3905401825904846,0.3554229736328125,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.868445098400116,0.4997314214706421,0.4766830503940582,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508175611495972,0.4690591990947723,0.3308008313179016,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249348402023315,0.4244818687438965,0.4059964120388031,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218290567398071,0.2794972062110901,1.2792645692825315,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601154804229736,1.0,1.0,0.0,1.0,-3.4204227924346924,3.4204134941101074,9.408189725945704e-06,2.6426010131835938,0.7436435222625732,0.7436435222625732,0.0,217.5697479248047,200.0,22435.296875,-0.0,3559.4423828125,1.0,283.1499938964844,285.9422302246094,290.321044921875,291.8165283203125,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130846381187439,1.0,0.0,0.0,1.922719120979309,1.922727108001709,2.466749720042572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.3779296875,0.0,253.024658203125,1895.4371337890625,0.0,1715.5048828125,0.4948508739471435,1.0,0.0,3.0,1.0,0.0
12322740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101024031639099,0.3897026777267456,0.3543935418128967,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759378790855408,0.4992549419403076,0.4759460091590881,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579713702201843,0.4687411785125732,0.3303641676902771,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316145539283752,0.4243181943893432,0.4055507183074951,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274183034896851,0.2791836857795715,1.276450514793396,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551817655563354,1.0,1.0,0.0,1.0,-3.413853406906128,3.413843870162964,9.371944543090647e-06,2.6374728679656982,0.749591052532196,0.749591052532196,0.0,209.8910217285156,188.0,22537.626953125,-0.0,3499.030517578125,1.0,283.1499938964844,285.9169006347656,290.3464050292969,291.846435546875,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131584286689758,1.0,0.0,0.0,1.9491654634475708,1.9491735696792605,2.5350752252961684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.0029296875,0.0,261.6727905273437,1895.4371337890625,0.0,1716.10400390625,0.50049889087677,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101024031639099,0.3897026777267456,0.3543935418128967,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759378790855408,0.4992549419403076,0.4759460091590881,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579713702201843,0.4687411785125732,0.3303641676902771,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316145539283752,0.4243181943893432,0.4055507183074951,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274183034896851,0.2791836857795715,1.276450514793396,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551817655563354,1.0,1.0,0.0,1.0,-3.413853406906128,3.413843870162964,9.371944543090647e-06,2.6374728679656982,0.749591052532196,0.749591052532196,0.0,209.8910217285156,188.0,22537.626953125,-0.0,3499.030517578125,1.0,283.1499938964844,285.9169006347656,290.3464050292969,291.846435546875,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131584286689758,1.0,0.0,0.0,1.9491654634475708,1.9491735696792605,2.5350752252961684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.0029296875,0.0,261.6727905273437,1895.4371337890625,0.0,1716.10400390625,0.50049889087677,1.0,0.0,3.0,1.0,0.0
12322860,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188182711601257,0.3888892829418182,0.3533143401145935,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863548040390015,0.4987797141075134,0.475133866071701,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679656982421875,0.4684334397315979,0.3298785984516144,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408146500587463,0.424161821603775,0.4050356745719909,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350937128067017,0.2789012193679809,1.2734124660491943,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491546034812927,1.0,1.0,0.0,1.0,-3.406721353530884,3.406712055206299,9.332714398624375e-06,2.631920099258423,0.7555764317512512,0.7555764317512512,0.0,200.2438507080078,176.0,22635.59375,-0.0,3426.076904296875,1.0,283.1499938964844,285.8916015625,290.3786926269531,291.8833312988281,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131050229072571,1.0,0.0,0.0,1.9756827354431152,1.9756909608840945,2.604520545901323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.1767578125,0.0,270.5611572265625,1895.4371337890625,0.0,1715.6705322265625,0.506179928779602,1.0,0.0,3.0,1.0,0.0
12322920,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188182711601257,0.3888892829418182,0.3533143401145935,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863548040390015,0.4987797141075134,0.475133866071701,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679656982421875,0.4684334397315979,0.3298785984516144,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408146500587463,0.424161821603775,0.4050356745719909,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350937128067017,0.2789012193679809,1.2734124660491943,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491546034812927,1.0,1.0,0.0,1.0,-3.406721353530884,3.406712055206299,9.332714398624375e-06,2.631920099258423,0.7555764317512512,0.7555764317512512,0.0,200.2438507080078,176.0,22635.59375,-0.0,3426.076904296875,1.0,283.1499938964844,285.8916015625,290.3786926269531,291.8833312988281,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131050229072571,1.0,0.0,0.0,1.9756827354431152,1.9756909608840945,2.604520545901323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.1767578125,0.0,270.5611572265625,1895.4371337890625,0.0,1715.6705322265625,0.506179928779602,1.0,0.0,3.0,1.0,0.0
12322980,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292872905731201,0.3880930542945862,0.3522128760814667,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992494940757751,0.4983024299144745,0.4742794632911682,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804640769958496,0.468131422996521,0.3293673992156982,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523181676864624,0.4240089356899261,0.4044837355613708,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446613311767578,0.2786455452442169,1.270304799079895,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425164937973022,1.0,1.0,0.0,1.0,-3.399352788925171,3.399343490600586,9.292290087614674e-06,2.6261913776397705,0.761604905128479,0.761604905128479,0.0,189.542236328125,164.0,22730.552734375,-0.0,3346.752685546875,1.0,283.1499938964844,285.86651611328125,290.4147644042969,291.9246826171875,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133052945137024,1.0,0.0,0.0,2.002251148223877,2.002259492874145,2.67504105977423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.16357421875,0.0,279.6862487792969,1895.4371337890625,0.0,1717.2962646484375,0.5118885040283203,1.0,0.0,3.0,1.0,0.0
12323040,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292872905731201,0.3880930542945862,0.3522128760814667,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992494940757751,0.4983024299144745,0.4742794632911682,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804640769958496,0.468131422996521,0.3293673992156982,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523181676864624,0.4240089356899261,0.4044837355613708,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446613311767578,0.2786455452442169,1.270304799079895,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425164937973022,1.0,1.0,0.0,1.0,-3.399352788925171,3.399343490600586,9.292290087614674e-06,2.6261913776397705,0.761604905128479,0.761604905128479,0.0,189.542236328125,164.0,22730.552734375,-0.0,3346.752685546875,1.0,283.1499938964844,285.86651611328125,290.4147644042969,291.9246826171875,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133052945137024,1.0,0.0,0.0,2.002251148223877,2.002259492874145,2.67504105977423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.16357421875,0.0,279.6862487792969,1895.4371337890625,0.0,1717.2962646484375,0.5118885040283203,1.0,0.0,3.0,1.0,0.0
12323100,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.8352401852607727,0.3876996040344238,0.3516581356525421,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802307128906,0.9066706895828248,0.4980619847774505,0.4738416969776153,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.8876364231109619,0.467981219291687,0.3291058838367462,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8589758276939392,0.4239325523376465,0.4041990637779236,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.750204861164093,0.278526097536087,1.2687475681304932,286.5802307128906,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.134521484375,286.5794372558594,1.0,0.6390537619590759,1.0,1.0,0.0,1.0,-3.3956291675567627,3.3956198692321777,9.271904673369136e-06,2.6232998371124268,0.7646371126174927,0.7646371126174927,0.0,183.959228515625,164.0,22777.125,-0.0,3305.7802734375,1.0,283.1499938964844,285.8540954589844,290.43359375,291.9462890625,293.1499938964844,293.1499938964844,283.1499938964844,17313.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134816646575928,1.0,0.0,0.0,2.0155508518218994,2.015559196472168,2.710696662688861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.31298828125,0.0,284.3373107910156,1895.4371337890625,0.0,1718.728515625,0.5147520303726196,1.0,0.0,3.0,1.0,0.0
12323160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8417461514472961,0.3873084485530853,0.3511021137237549,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.9152434468269348,0.4978198409080505,0.4733988344669342,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.895429790019989,0.4678309857845306,0.3288417458534241,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.8662797808647156,0.4238556325435638,0.4039103388786316,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.7563040852546692,0.2784111797809601,1.267194390296936,286.5696105957031,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1343078613281,286.5688171386719,1.0,0.6355265974998474,1.0,1.0,0.0,1.0,-3.391894817352295,3.39188551902771,9.251488336303735e-06,2.620402336120605,0.767681896686554,0.767681896686554,0.0,178.28143310546875,152.0,22823.15625,-0.0,3264.322021484375,1.0,283.1499938964844,285.8417358398437,290.4527587890625,291.9682312011719,293.1499938964844,293.1499938964844,283.1499938964844,17311.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136821150779724,1.0,0.0,0.0,2.028858184814453,2.028866767883301,2.7466086294225533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.52734375,0.0,289.0469665527344,1895.4371337890625,0.0,1720.3570556640625,0.5176209807395935,1.0,0.0,3.0,1.0,0.0
12323220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567569255828857,0.3865317106246948,0.3499883115291595,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354169964790344,0.497329831123352,0.4725004434585571,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135671854019164,0.4675293564796448,0.3283073902130127,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.88303142786026,0.4236991107463836,0.403323233127594,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703955769538879,0.2781930565834045,1.2641079425811768,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283282041549683,1.0,1.0,0.0,1.0,-3.384413957595825,3.38440465927124,9.21067567105638e-06,2.6146042346954346,0.7738117575645447,0.7738117575645447,0.0,166.73641967773438,140.0,22913.705078125,-0.0,3180.551513671875,1.0,283.1499938964844,285.8173522949219,290.4921569824219,292.0131530761719,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140974402427673,1.0,0.0,0.0,2.0554919242858887,2.0555007457733154,2.819193980485579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.14892578125,0.0,298.6424255371094,1895.4371337890625,0.0,1723.733642578125,0.5233739018440247,1.0,0.0,3.0,1.0,0.0
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567569255828857,0.3865317106246948,0.3499883115291595,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354169964790344,0.497329831123352,0.4725004434585571,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135671854019164,0.4675293564796448,0.3283073902130127,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.88303142786026,0.4236991107463836,0.403323233127594,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703955769538879,0.2781930565834045,1.2641079425811768,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283282041549683,1.0,1.0,0.0,1.0,-3.384413957595825,3.38440465927124,9.21067567105638e-06,2.6146042346954346,0.7738117575645447,0.7738117575645447,0.0,166.73641967773438,140.0,22913.705078125,-0.0,3180.551513671875,1.0,283.1499938964844,285.8173522949219,290.4921569824219,292.0131530761719,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140974402427673,1.0,0.0,0.0,2.0554919242858887,2.0555007457733154,2.819193980485579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.14892578125,0.0,298.6424255371094,1895.4371337890625,0.0,1723.733642578125,0.5233739018440247,1.0,0.0,3.0,1.0,0.0
12323340,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751056790351868,0.3857610821723938,0.3488743901252746,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582765102386476,0.4968311190605163,0.4715878963470459,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368903040885924,0.4672250151634216,0.3277667462825775,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030426740646362,0.4235377609729767,0.4027256667613983,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874531745910645,0.277988463640213,1.26105535030365,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209878325462341,1.0,1.0,0.0,1.0,-3.376936435699463,3.376927137374878,9.169994882540776e-06,2.6088175773620605,0.7800005674362183,0.7800005674362183,0.0,155.03485107421875,128.0,23002.353515625,-0.0,3096.249267578125,1.0,283.1499938964844,285.7933044433594,290.53302001953125,292.0594482421875,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144777774810791,1.0,0.0,0.0,2.08214807510376,2.0821568965911865,2.892787733799196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.05126953125,0.0,308.47430419921875,1895.4371337890625,0.0,1726.828125,0.5291456580162048,1.0,0.0,3.0,1.0,0.0
12323400,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751056790351868,0.3857610821723938,0.3488743901252746,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582765102386476,0.4968311190605163,0.4715878963470459,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368903040885924,0.4672250151634216,0.3277667462825775,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030426740646362,0.4235377609729767,0.4027256667613983,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874531745910645,0.277988463640213,1.26105535030365,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209878325462341,1.0,1.0,0.0,1.0,-3.376936435699463,3.376927137374878,9.169994882540776e-06,2.6088175773620605,0.7800005674362183,0.7800005674362183,0.0,155.03485107421875,128.0,23002.353515625,-0.0,3096.249267578125,1.0,283.1499938964844,285.7933044433594,290.53302001953125,292.0594482421875,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144777774810791,1.0,0.0,0.0,2.08214807510376,2.0821568965911865,2.892787733799196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.05126953125,0.0,308.47430419921875,1895.4371337890625,0.0,1726.828125,0.5291456580162048,1.0,0.0,3.0,1.0,0.0
12323460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976907730102539,0.3849955201148987,0.3477619886398315,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820302128791808,0.4963232576847076,0.4706634879112243,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.963376522064209,0.4669171273708343,0.3272213339805603,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.929358959197998,0.4233707189559936,0.4021196067333221,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080291152000427,0.2777952253818512,1.258039951324463,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135445237159729,1.0,1.0,0.0,1.0,-3.3694751262664795,3.3694660663604736,9.129512363870164e-06,2.6030514240264893,0.7862534523010254,0.7862534523010254,0.0,143.2510528564453,131.0,23089.1875,-0.0,3011.876220703125,1.0,283.1499938964844,285.7696838378906,290.5754089355469,292.10711669921875,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147954702377319,1.0,0.0,0.0,2.1088192462921143,2.10882830619812,2.967372836337745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.25390625,0.0,318.5434265136719,1895.4371337890625,0.0,1729.4149169921875,0.5349343419075012,1.0,0.0,3.0,1.0,0.0
