time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323520,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976907730102539,0.3849955201148987,0.3477619886398315,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820302128791808,0.4963232576847076,0.4706634879112243,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.963376522064209,0.4669171273708343,0.3272213339805603,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.929358959197998,0.4233707189559936,0.4021196067333221,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080291152000427,0.2777952253818512,1.258039951324463,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135445237159729,1.0,1.0,0.0,1.0,-3.3694751262664795,3.3694660663604736,9.129512363870164e-06,2.6030514240264893,0.7862534523010254,0.7862534523010254,0.0,143.2510528564453,131.0,23089.1875,-0.0,3011.876220703125,1.0,283.1499938964844,285.7696838378906,290.5754089355469,292.10711669921875,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147954702377319,1.0,0.0,0.0,2.1088192462921143,2.10882830619812,2.967372836337745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.25390625,0.0,318.5434265136719,1895.4371337890625,0.0,1729.4149169921875,0.5349343419075012,1.0,0.0,3.0,1.0,0.0
12323580,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089908003807068,0.3842170834541321,0.3468866944313049,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920381903648376,0.4957973957061767,0.469980388879776,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.975129246711731,0.4665938019752502,0.3268567621707916,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428322911262512,0.4231882393360138,0.4017576575279236,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177111744880676,0.2776009142398834,1.256251573562622,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103524565696716,1.0,1.0,0.0,1.0,-3.364572525024414,3.364563465118408,9.10287144506583e-06,2.599228382110596,0.7925974130630493,0.7925974130630493,0.0,138.02073669433594,134.0,23185.59375,-0.0,2971.070556640625,1.0,283.1499938964844,285.7474670410156,290.61944580078125,292.1566772460937,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150721549987793,1.0,0.0,0.0,2.135521650314331,2.135530710220337,3.042995615487598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.275390625,0.0,328.85601806640625,1895.4371337890625,0.0,1731.6689453125,0.5407416820526123,1.0,0.0,3.0,1.0,0.0
12323640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089908003807068,0.3842170834541321,0.3468866944313049,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920381903648376,0.4957973957061767,0.469980388879776,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.975129246711731,0.4665938019752502,0.3268567621707916,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428322911262512,0.4231882393360138,0.4017576575279236,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177111744880676,0.2776009142398834,1.256251573562622,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103524565696716,1.0,1.0,0.0,1.0,-3.364572525024414,3.364563465118408,9.10287144506583e-06,2.599228382110596,0.7925974130630493,0.7925974130630493,0.0,138.02073669433594,134.0,23185.59375,-0.0,2971.070556640625,1.0,283.1499938964844,285.7474670410156,290.61944580078125,292.1566772460937,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150721549987793,1.0,0.0,0.0,2.135521650314331,2.135530710220337,3.042995615487598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.275390625,0.0,328.85601806640625,1895.4371337890625,0.0,1731.6689453125,0.5407416820526123,1.0,0.0,3.0,1.0,0.0
12323700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.9111090898513794,0.3838099241256714,0.3464942574501037,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9937746524810792,0.4955179095268249,0.4696874618530273,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9772312045097352,0.4664154648780823,0.3267103731632232,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.9453628063201904,0.4230806529521942,0.4016256928443908,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.819493293762207,0.2774908244609833,1.2556082010269165,286.4805908203125,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1336669921875,286.4799499511719,1.0,0.6095864772796631,1.0,1.0,0.0,1.0,-3.3626391887664795,3.3626301288604736,9.092425898415968e-06,2.597739696502685,0.79581218957901,0.79581218957901,0.0,137.00515747070312,134.0,23235.9609375,-0.0,2961.02001953125,1.0,283.1499938964844,285.7368469238281,290.64215087890625,292.1824035644531,293.1499938964844,293.1499938964844,283.1499938964844,17300.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152320146560669,1.0,0.0,0.0,2.14890456199646,2.148913860321045,3.081254931203148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.6142578125,0.0,334.1116943359375,1895.4371337890625,0.0,1732.971923828125,0.5436561703681946,1.0,0.0,3.0,1.0,0.0
12323760,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.9115034937858582,0.3833911716938019,0.3461155295372009,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720764160156,0.9941933155059814,0.4952269792556762,0.4694094359874725,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.9777792692184448,0.4662258327007293,0.3265750408172607,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.9460594654083252,0.4229616522789001,0.4015086889266968,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723205566406,0.8199573755264282,0.2773709297180176,1.2550435066223145,286.4720764160156,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1334228515625,286.4714660644531,1.0,0.6091890931129456,1.0,1.0,0.0,1.0,-3.36086654663086,3.3608572483062744,9.082867109100334e-06,2.5963797569274902,0.7990550994873047,0.7990550994873047,0.0,136.6472625732422,137.0,23286.814453125,-0.0,2955.103515625,1.0,283.1499938964844,285.72637939453125,290.665283203125,292.2085876464844,293.1499938964844,293.1499938964844,283.1499938964844,17299.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715415894985199,1.0,0.0,0.0,2.1623103618621826,2.162319660186768,3.119819211860886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.08447265625,0.0,339.4358825683594,1895.4371337890625,0.0,1734.4710693359375,0.5465784668922424,1.0,0.0,3.0,1.0,0.0
12323820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087551832199096,0.3825236558914184,0.3453788757324219,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923708438873292,0.4946130812168121,0.4688742458820343,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757371544837952,0.4658157229423523,0.3263204395771026,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437245726585388,0.4226917624473572,0.4012956023216247,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181965351104736,0.277103453874588,1.2540327310562134,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.609124481678009,1.0,1.0,0.0,1.0,-3.357558488845825,3.35754942893982,9.06506920728134e-06,2.5938522815704346,0.805626392364502,0.805626392364502,0.0,137.25210571289062,140.0,23388.81640625,-0.0,2951.372314453125,1.0,283.1499938964844,285.7058410644531,290.71240234375,292.26202392578125,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158464789390564,1.0,0.0,0.0,2.189189910888672,2.189199209213257,3.19786551017387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.275390625,0.0,350.2934265136719,1895.4371337890625,0.0,1737.984130859375,0.5524465441703796,1.0,0.0,3.0,1.0,0.0
12323880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087551832199096,0.3825236558914184,0.3453788757324219,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923708438873292,0.4946130812168121,0.4688742458820343,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757371544837952,0.4658157229423523,0.3263204395771026,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437245726585388,0.4226917624473572,0.4012956023216247,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181965351104736,0.277103453874588,1.2540327310562134,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.609124481678009,1.0,1.0,0.0,1.0,-3.357558488845825,3.35754942893982,9.06506920728134e-06,2.5938522815704346,0.805626392364502,0.805626392364502,0.0,137.25210571289062,140.0,23388.81640625,-0.0,2951.372314453125,1.0,283.1499938964844,285.7058410644531,290.71240234375,292.26202392578125,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158464789390564,1.0,0.0,0.0,2.189189910888672,2.189199209213257,3.19786551017387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.275390625,0.0,350.2934265136719,1895.4371337890625,0.0,1737.984130859375,0.5524465441703796,1.0,0.0,3.0,1.0,0.0
12323940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.903347671031952,0.3816228210926056,0.3446519672870636,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882287383079528,0.4939603507518768,0.4683450162410736,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710023403167723,0.4653691351413727,0.3260716497898102,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382928609848022,0.422383576631546,0.4010888040065765,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142072558403015,0.2768035531044006,1.2530769109725952,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096618175506592,1.0,1.0,0.0,1.0,-3.3543505668640137,3.354341506958008,9.047850653587377e-06,2.5914106369018555,0.8123151063919067,0.8123151063919067,0.0,138.96856689453125,143.0,23490.173828125,-0.0,2954.229248046875,1.0,283.1499938964844,285.6856384277344,290.7603759765625,292.3164367675781,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163305878639221,1.0,0.0,0.0,2.2161569595336914,2.2161664962768555,3.2771356472949265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.66552734375,0.0,361.4344482421875,1895.4371337890625,0.0,1741.9368896484375,0.5583455562591553,1.0,0.0,3.0,1.0,0.0
12324000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.903347671031952,0.3816228210926056,0.3446519672870636,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882287383079528,0.4939603507518768,0.4683450162410736,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710023403167723,0.4653691351413727,0.3260716497898102,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382928609848022,0.422383576631546,0.4010888040065765,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142072558403015,0.2768035531044006,1.2530769109725952,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096618175506592,1.0,1.0,0.0,1.0,-3.3543505668640137,3.354341506958008,9.047850653587377e-06,2.5914106369018555,0.8123151063919067,0.8123151063919067,0.0,138.96856689453125,143.0,23490.173828125,-0.0,2954.229248046875,1.0,283.1499938964844,285.6856384277344,290.7603759765625,292.3164367675781,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163305878639221,1.0,0.0,0.0,2.2161569595336914,2.2161664962768555,3.2771356472949265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.66552734375,0.0,361.4344482421875,1895.4371337890625,0.0,1741.9368896484375,0.5583455562591553,1.0,0.0,3.0,1.0,0.0
12324060,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968864679336548,0.3806959092617035,0.3439230024814605,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827163815498352,0.4932738840579986,0.4678069353103637,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647510647773744,0.4648915529251098,0.3258182108402252,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313109517097472,0.4220424890518188,0.4008738696575165,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090435266494751,0.2764777839183807,1.2521120309829712,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105149388313293,1.0,1.0,0.0,1.0,-3.351103067398072,3.351094007492065,9.030449291458352e-06,2.588943719863892,0.8191242218017578,0.8191242218017578,0.0,141.29103088378906,146.0,23590.18359375,-0.0,2960.459716796875,1.0,283.1499938964844,285.6656799316406,290.8089904785156,292.3714904785156,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168266177177429,1.0,0.0,0.0,2.2431979179382324,2.243207693099976,3.357596938258212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.15869140625,0.0,372.8597106933594,1895.4371337890625,0.0,1745.990966796875,0.5642725825309753,1.0,0.0,3.0,1.0,0.0
12324120,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968864679336548,0.3806959092617035,0.3439230024814605,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827163815498352,0.4932738840579986,0.4678069353103637,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647510647773744,0.4648915529251098,0.3258182108402252,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313109517097472,0.4220424890518188,0.4008738696575165,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090435266494751,0.2764777839183807,1.2521120309829712,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105149388313293,1.0,1.0,0.0,1.0,-3.351103067398072,3.351094007492065,9.030449291458352e-06,2.588943719863892,0.8191242218017578,0.8191242218017578,0.0,141.29103088378906,146.0,23590.18359375,-0.0,2960.459716796875,1.0,283.1499938964844,285.6656799316406,290.8089904785156,292.3714904785156,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168266177177429,1.0,0.0,0.0,2.2431979179382324,2.243207693099976,3.357596938258212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.15869140625,0.0,372.8597106933594,1895.4371337890625,0.0,1745.990966796875,0.5642725825309753,1.0,0.0,3.0,1.0,0.0
12324180,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899477124214172,0.3797483146190643,0.3431869447231293,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763777256011964,0.4925577640533447,0.4672532975673675,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576658606529236,0.4643871188163757,0.3255552053451538,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237061738967896,0.421673059463501,0.4006444215774536,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032354116439819,0.2761319577693939,1.2511135339736938,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115294694900513,1.0,1.0,0.0,1.0,-3.347759246826172,3.347750186920166,9.012555892695673e-06,2.5864062309265137,0.8260562419891357,0.8260562419891357,0.0,143.94210815429688,149.0,23688.50390625,-0.0,2968.344970703125,1.0,283.1499938964844,285.64599609375,290.8581848144531,292.4270324707031,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173073887825012,1.0,0.0,0.0,2.2702882289886475,2.27029800415039,3.439183160480752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.70849609375,0.0,384.5644226074219,1895.4371337890625,0.0,1749.9246826171875,0.5702230334281921,1.0,0.0,3.0,1.0,0.0
12324240,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899477124214172,0.3797483146190643,0.3431869447231293,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763777256011964,0.4925577640533447,0.4672532975673675,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576658606529236,0.4643871188163757,0.3255552053451538,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237061738967896,0.421673059463501,0.4006444215774536,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032354116439819,0.2761319577693939,1.2511135339736938,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115294694900513,1.0,1.0,0.0,1.0,-3.347759246826172,3.347750186920166,9.012555892695673e-06,2.5864062309265137,0.8260562419891357,0.8260562419891357,0.0,143.94210815429688,149.0,23688.50390625,-0.0,2968.344970703125,1.0,283.1499938964844,285.64599609375,290.8581848144531,292.4270324707031,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173073887825012,1.0,0.0,0.0,2.2702882289886475,2.27029800415039,3.439183160480752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.70849609375,0.0,384.5644226074219,1895.4371337890625,0.0,1749.9246826171875,0.5702230334281921,1.0,0.0,3.0,1.0,0.0
12324300,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.8864331841468811,0.3792678415775299,0.342815488576889,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9730029106140136,0.4921893775463104,0.4669695198535919,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9539427161216736,0.4641255736351013,0.3254192471504211,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.919854998588562,0.4214785397052765,0.4005232453346252,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000244140625,0.800247311592102,0.2759528160095215,1.2505989074707031,286.3998413085937,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1288146972656,286.3992614746094,1.0,0.6120702624320984,1.0,1.0,0.0,1.0,-3.346043109893799,3.346034049987793,9.003380910144188e-06,2.585104465484619,0.8295702934265137,0.8295702934265137,0.0,145.34194946289062,149.0,23736.98046875,-0.0,2972.609375,1.0,283.1499938964844,285.63623046875,290.8829650878906,292.4549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175385355949402,1.0,0.0,0.0,2.283844232559204,2.2838542461395264,3.4803773019120854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.49658203125,0.0,390.5196533203125,1895.4371337890625,0.0,1751.816650390625,0.5732058882713318,1.0,0.0,3.0,1.0,0.0
12324360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.8829357028007507,0.3787834346294403,0.3424416184425354,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.9695344567298888,0.491814523935318,0.4666808843612671,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.9501538276672364,0.4638581871986389,0.3252801597118377,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.9160471558570862,0.4212779700756073,0.4003975391387939,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.7972617745399475,0.2757701873779297,1.2500739097595217,286.3921203613281,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1282043457031,286.3915405273437,1.0,0.6126235723495483,1.0,1.0,0.0,1.0,-3.344296455383301,3.344287633895874,8.994048585009295e-06,2.583779573440552,0.8331167101860046,0.8331167101860046,0.0,146.7730255126953,152.0,23784.98046875,-0.0,2976.980712890625,1.0,283.1499938964844,285.62652587890625,290.9078369140625,292.48297119140625,293.1499938964844,293.1499938964844,283.1499938964844,17283.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71776282787323,1.0,0.0,0.0,2.297403573989868,2.2974135875701904,3.5218263860770094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.2861328125,0.0,396.54248046875,1895.4371337890625,0.0,1753.6536865234375,0.5761928558349609,1.0,0.0,3.0,1.0,0.0
12324420,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.876072347164154,0.3778043091297149,0.3416866958141327,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624080061912536,0.491047203540802,0.4660892188549042,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424941539764404,0.4633073806762695,0.3249925374984741,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087268710136414,0.4208603799343109,0.4001328349113464,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913710474967957,0.2753962874412536,1.2489947080612185,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137508153915405,1.0,1.0,0.0,1.0,-3.340715169906616,3.340706348419189,8.974925549409818e-06,2.5810623168945312,0.8403045535087585,0.8403045535087585,0.0,149.69578552246094,155.0,23879.533203125,-0.0,2985.8623046875,1.0,283.1499938964844,285.6073303222656,290.95782470703125,292.5391845703125,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181916236877441,1.0,0.0,0.0,2.3245131969451904,2.324523448944092,3.605432823405863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.85009765625,0.0,408.78509521484375,1895.4371337890625,0.0,1757.16796875,0.5821748375892639,1.0,0.0,3.0,1.0,0.0
12324480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.876072347164154,0.3778043091297149,0.3416866958141327,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624080061912536,0.491047203540802,0.4660892188549042,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424941539764404,0.4633073806762695,0.3249925374984741,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087268710136414,0.4208603799343109,0.4001328349113464,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913710474967957,0.2753962874412536,1.2489947080612185,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137508153915405,1.0,1.0,0.0,1.0,-3.340715169906616,3.340706348419189,8.974925549409818e-06,2.5810623168945312,0.8403045535087585,0.8403045535087585,0.0,149.69578552246094,155.0,23879.533203125,-0.0,2985.8623046875,1.0,283.1499938964844,285.6073303222656,290.95782470703125,292.5391845703125,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181916236877441,1.0,0.0,0.0,2.3245131969451904,2.324523448944092,3.605432823405863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.85009765625,0.0,408.78509521484375,1895.4371337890625,0.0,1757.16796875,0.5821748375892639,1.0,0.0,3.0,1.0,0.0
12324540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694505095481873,0.3768125176429748,0.3409221768379211,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.955133020877838,0.4902569055557251,0.465477854013443,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348605871200562,0.4627354741096496,0.3246917128562927,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020022749900818,0.4204214513301849,0.3998499512672424,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856500744819641,0.2750123143196106,1.2478785514831543,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148894429206848,1.0,1.0,0.0,1.0,-3.3370165824890137,3.337007522583008,8.955193152360152e-06,2.5782549381256104,0.8476260304450989,0.8476260304450989,0.0,152.6688690185547,158.0,23972.130859375,-0.0,2994.75341796875,1.0,283.1499938964844,285.5884094238281,291.008056640625,292.59552001953125,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185976505279541,1.0,0.0,0.0,2.3515894412994385,2.351599931716919,3.6899152178193617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.3681640625,0.0,421.28228759765625,1895.4371337890625,0.0,1760.4986572265625,0.5881622433662415,1.0,0.0,3.0,1.0,0.0
12324600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694505095481873,0.3768125176429748,0.3409221768379211,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.955133020877838,0.4902569055557251,0.465477854013443,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348605871200562,0.4627354741096496,0.3246917128562927,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020022749900818,0.4204214513301849,0.3998499512672424,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856500744819641,0.2750123143196106,1.2478785514831543,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148894429206848,1.0,1.0,0.0,1.0,-3.3370165824890137,3.337007522583008,8.955193152360152e-06,2.5782549381256104,0.8476260304450989,0.8476260304450989,0.0,152.6688690185547,158.0,23972.130859375,-0.0,2994.75341796875,1.0,283.1499938964844,285.5884094238281,291.008056640625,292.59552001953125,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185976505279541,1.0,0.0,0.0,2.3515894412994385,2.351599931716919,3.6899152178193617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.3681640625,0.0,421.28228759765625,1895.4371337890625,0.0,1760.4986572265625,0.5881622433662415,1.0,0.0,3.0,1.0,0.0
12324660,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631126880645752,0.3758095502853393,0.3401485085487366,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.947815477848053,0.4894451797008514,0.4648473560810089,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273903965950012,0.4621434509754181,0.3243777453899383,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956960439682007,0.4199627041816711,0.3995493948459625,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801430821418762,0.2746201753616333,1.246729850769043,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160276532173157,1.0,1.0,0.0,1.0,-3.333207607269287,3.333198547363281,8.934891411627177e-06,2.575362205505371,0.8550827503204346,0.8550827503204346,0.0,155.6678924560547,161.0,24062.74609375,-0.0,3003.530029296875,1.0,283.1499938964844,285.5697937011719,291.0583190917969,292.65185546875,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189863324165344,1.0,0.0,0.0,2.378598928451538,2.3786096572875977,3.775164145736199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.79638671875,0.0,434.0211486816406,1895.4371337890625,0.0,1763.689208984375,0.5941472053527832,1.0,0.0,3.0,1.0,0.0
12324720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631126880645752,0.3758095502853393,0.3401485085487366,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.947815477848053,0.4894451797008514,0.4648473560810089,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273903965950012,0.4621434509754181,0.3243777453899383,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956960439682007,0.4199627041816711,0.3995493948459625,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801430821418762,0.2746201753616333,1.246729850769043,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160276532173157,1.0,1.0,0.0,1.0,-3.333207607269287,3.333198547363281,8.934891411627177e-06,2.575362205505371,0.8550827503204346,0.8550827503204346,0.0,155.6678924560547,161.0,24062.74609375,-0.0,3003.530029296875,1.0,283.1499938964844,285.5697937011719,291.0583190917969,292.65185546875,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189863324165344,1.0,0.0,0.0,2.378598928451538,2.3786096572875977,3.775164145736199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.79638671875,0.0,434.0211486816406,1895.4371337890625,0.0,1763.689208984375,0.5941472053527832,1.0,0.0,3.0,1.0,0.0
12324780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570690751075745,0.3747970163822174,0.3393661379814148,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405401349067688,0.4886133074760437,0.4641978740692138,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.92019522190094,0.4615321159362793,0.3240504264831543,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896227478981018,0.4194853603839874,0.3992313742637634,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748668789863586,0.2742215991020202,1.24555242061615,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171594262123108,1.0,1.0,0.0,1.0,-3.329293727874756,3.32928466796875,8.914047612051945e-06,2.5723869800567627,0.862693190574646,0.862693190574646,0.0,158.6800079345703,164.0,24161.47265625,-0.0,3012.130126953125,1.0,283.1499938964844,285.5516662597656,291.1084899902344,292.7080383300781,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193623185157776,1.0,0.0,0.0,2.405512571334839,2.4055233001708984,3.8610781416537066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.185546875,0.0,446.9877624511719,1895.4371337890625,0.0,1766.77783203125,0.6001225709915161,1.0,0.0,3.0,1.0,0.0
12324840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570690751075745,0.3747970163822174,0.3393661379814148,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405401349067688,0.4886133074760437,0.4641978740692138,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.92019522190094,0.4615321159362793,0.3240504264831543,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896227478981018,0.4194853603839874,0.3992313742637634,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748668789863586,0.2742215991020202,1.24555242061615,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171594262123108,1.0,1.0,0.0,1.0,-3.329293727874756,3.32928466796875,8.914047612051945e-06,2.5723869800567627,0.862693190574646,0.862693190574646,0.0,158.6800079345703,164.0,24161.47265625,-0.0,3012.130126953125,1.0,283.1499938964844,285.5516662597656,291.1084899902344,292.7080383300781,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193623185157776,1.0,0.0,0.0,2.405512571334839,2.4055233001708984,3.8610781416537066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.185546875,0.0,446.9877624511719,1895.4371337890625,0.0,1766.77783203125,0.6001225709915161,1.0,0.0,3.0,1.0,0.0
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8541833162307739,0.3743103146553039,0.3389803767204284,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9369747042655944,0.4882105588912964,0.4638742208480835,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.9167649745941162,0.4612415432929992,0.323888212442398,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8867031335830688,0.4192577600479126,0.3990728855133056,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.7723401188850403,0.2740323841571808,1.2449755668640137,286.33428955078125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.12322998046875,286.3343505859375,1.0,0.6177254319190979,1.0,1.0,0.0,1.0,-3.3273608684539795,3.3273520469665527,8.903753041522577e-06,2.570913791656494,0.8666784167289734,0.8666784167289734,0.0,160.1785430908203,164.0,24241.890625,-0.0,3016.431396484375,1.0,283.1499938964844,285.5457763671875,291.1337890625,292.7371520996094,293.1499938964844,293.1499938964844,283.1499938964844,17280.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195876836776733,1.0,0.0,0.0,2.419013500213623,2.4190242290496826,3.9045406197146804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.55126953125,0.0,453.5788269042969,1895.4371337890625,0.0,1768.6300048828125,0.6031208634376526,1.0,0.0,3.0,1.0,0.0
12324960,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8514388799667358,0.3738516569137573,0.3386176228523254,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9335339069366456,0.4878310561180115,0.4635696113109588,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9135239720344543,0.4609761238098144,0.3237415552139282,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8839149475097656,0.4190505743026733,0.3989307880401611,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.7699336409568787,0.2738603353500366,1.2444614171981812,286.3353881835937,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1230163574219,286.33544921875,1.0,0.6183010339736938,1.0,1.0,0.0,1.0,-3.325592279434204,3.3255834579467773,8.894337952369824e-06,2.569565534591675,0.870762825012207,0.870762825012207,0.0,161.6528778076172,167.0,24323.7265625,-0.0,3020.9482421875,1.0,283.1499938964844,285.5404357910156,291.15972900390625,292.7677917480469,293.1499938964844,293.1499938964844,283.1499938964844,17276.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199581265449524,1.0,0.0,0.0,2.4326088428497314,2.432619571685791,3.948552489418944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.39697265625,0.0,460.2774353027344,1895.4371337890625,0.0,1771.6768798828125,0.6061393618583679,1.0,0.0,3.0,1.0,0.0
12325020,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462651371955872,0.3729791939258575,0.337940901517868,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269469976425172,0.4871105849742889,0.463003545999527,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075256586074828,0.4604844152927398,0.3234816491603851,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786341547966003,0.418671041727066,0.398684948682785,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653975486755371,0.2735517919063568,1.2436038255691528,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.619487464427948,1.0,1.0,0.0,1.0,-3.322457790374756,3.322448968887329,8.877680556906853e-06,2.567182779312134,0.8792017698287964,0.8792017698287964,0.0,164.5682373046875,170.0,24489.255859375,-0.0,3030.654296875,1.0,283.1499938964844,285.5298767089844,291.2118835449219,292.830322265625,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211385369300842,1.0,0.0,0.0,2.4600212574005127,2.4600324630737305,4.038044494336646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.2666015625,0.0,473.994384765625,1895.4371337890625,0.0,1781.3994140625,0.612232506275177,1.0,0.0,3.0,1.0,0.0
12325080,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462651371955872,0.3729791939258575,0.337940901517868,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269469976425172,0.4871105849742889,0.463003545999527,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075256586074828,0.4604844152927398,0.3234816491603851,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786341547966003,0.418671041727066,0.398684948682785,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653975486755371,0.2735517919063568,1.2436038255691528,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.619487464427948,1.0,1.0,0.0,1.0,-3.322457790374756,3.322448968887329,8.877680556906853e-06,2.567182779312134,0.8792017698287964,0.8792017698287964,0.0,164.5682373046875,170.0,24489.255859375,-0.0,3030.654296875,1.0,283.1499938964844,285.5298767089844,291.2118835449219,292.830322265625,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211385369300842,1.0,0.0,0.0,2.4600212574005127,2.4600324630737305,4.038044494336646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.2666015625,0.0,473.994384765625,1895.4371337890625,0.0,1781.3994140625,0.612232506275177,1.0,0.0,3.0,1.0,0.0
12325140,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413764238357544,0.3721377551555633,0.3372985124588012,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206606149673462,0.4864145815372467,0.4624669253826141,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9020838141441344,0.4600148797035217,0.3232425451278686,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736225366592407,0.4183142185211181,0.3984661996364593,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611212134361267,0.2732745707035064,1.242904543876648,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207162737846375,1.0,1.0,0.0,1.0,-3.319648265838623,3.319639205932617,8.862775757734198e-06,2.565052032470703,0.8880012631416321,0.8880012631416321,0.0,167.48391723632812,173.0,24656.041015625,-0.0,3041.051513671875,1.0,283.1499938964844,285.5194091796875,291.2627258300781,292.8921203613281,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227264046669006,1.0,0.0,0.0,2.4877116680145264,2.487722873687744,4.129461785851163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.90869140625,0.0,488.14447021484375,1895.4371337890625,0.0,1794.5118408203125,0.6183978319168091,1.0,0.0,3.0,1.0,0.0
12325200,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413764238357544,0.3721377551555633,0.3372985124588012,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206606149673462,0.4864145815372467,0.4624669253826141,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9020838141441344,0.4600148797035217,0.3232425451278686,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736225366592407,0.4183142185211181,0.3984661996364593,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611212134361267,0.2732745707035064,1.242904543876648,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207162737846375,1.0,1.0,0.0,1.0,-3.319648265838623,3.319639205932617,8.862775757734198e-06,2.565052032470703,0.8880012631416321,0.8880012631416321,0.0,167.48391723632812,173.0,24656.041015625,-0.0,3041.051513671875,1.0,283.1499938964844,285.5194091796875,291.2627258300781,292.8921203613281,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227264046669006,1.0,0.0,0.0,2.4877116680145264,2.487722873687744,4.129461785851163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.90869140625,0.0,488.14447021484375,1895.4371337890625,0.0,1794.5118408203125,0.6183978319168091,1.0,0.0,3.0,1.0,0.0
12325260,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366938233375549,0.3713090717792511,0.3366712033748626,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146624803543092,0.4857254922389984,0.4619406163692474,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969493508338928,0.4595488607883453,0.3230087757110595,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688137531280518,0.4179641008377075,0.3982572853565216,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570428848266602,0.2730159163475036,1.2423028945922852,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219765543937683,1.0,1.0,0.0,1.0,-3.317004919052124,3.316995859146118,8.848765901348088e-06,2.5630481243133545,0.8971572518348694,0.8971572518348694,0.0,170.4193115234375,176.0,24822.8828125,-0.0,3051.904052734375,1.0,283.1499938964844,285.50897216796875,291.3117980957031,292.95220947265625,293.1499938964844,293.1499938964844,283.1499938964844,17252.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244988679885864,1.0,0.0,0.0,2.515620946884156,2.515632390975952,4.222637528528139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.12841796875,0.0,502.7146911621094,1895.4371337890625,0.0,1809.195068359375,0.6246235966682434,1.0,0.0,3.0,1.0,0.0
12325320,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366938233375549,0.3713090717792511,0.3366712033748626,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146624803543092,0.4857254922389984,0.4619406163692474,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969493508338928,0.4595488607883453,0.3230087757110595,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688137531280518,0.4179641008377075,0.3982572853565216,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570428848266602,0.2730159163475036,1.2423028945922852,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219765543937683,1.0,1.0,0.0,1.0,-3.317004919052124,3.316995859146118,8.848765901348088e-06,2.5630481243133545,0.8971572518348694,0.8971572518348694,0.0,170.4193115234375,176.0,24822.8828125,-0.0,3051.904052734375,1.0,283.1499938964844,285.50897216796875,291.3117980957031,292.95220947265625,293.1499938964844,293.1499938964844,283.1499938964844,17252.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244988679885864,1.0,0.0,0.0,2.515620946884156,2.515632390975952,4.222637528528139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.12841796875,0.0,502.7146911621094,1895.4371337890625,0.0,1809.195068359375,0.6246235966682434,1.0,0.0,3.0,1.0,0.0
