time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321802616119385,0.3704852163791656,0.3360502123832702,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089964032173156,0.4850349724292755,0.4614152312278747,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919678926467896,0.4590775668621063,0.3227730989456177,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641857504844666,0.4176126718521118,0.3980494141578674,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531384229660034,0.2727686762809753,1.2417622804641724,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232577562332153,1.0,1.0,0.0,1.0,-3.3144426345825195,3.3144338130950928,8.835191692924127e-06,2.561103343963623,0.906667172908783,0.906667172908783,0.0,173.3758087158203,179.0,24988.873046875,-0.0,3063.03515625,1.0,283.1499938964844,285.49859619140625,291.3592224121094,293.0105285644531,293.1499938964844,293.1499938964844,283.1499938964844,17247.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263190746307373,1.0,0.0,0.0,2.5436670780181885,2.5436785221099854,4.3173162111997954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.921875,0.0,517.6751098632812,1895.4371337890625,0.0,1824.3232421875,0.6338918805122375,1.0,0.0,3.0,1.0,0.0
12325440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321802616119385,0.3704852163791656,0.3360502123832702,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089964032173156,0.4850349724292755,0.4614152312278747,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919678926467896,0.4590775668621063,0.3227730989456177,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641857504844666,0.4176126718521118,0.3980494141578674,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531384229660034,0.2727686762809753,1.2417622804641724,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232577562332153,1.0,1.0,0.0,1.0,-3.3144426345825195,3.3144338130950928,8.835191692924127e-06,2.561103343963623,0.906667172908783,0.906667172908783,0.0,173.3758087158203,179.0,24988.873046875,-0.0,3063.03515625,1.0,283.1499938964844,285.49859619140625,291.3592224121094,293.0105285644531,293.1499938964844,293.1499938964844,283.1499938964844,17247.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263190746307373,1.0,0.0,0.0,2.5436670780181885,2.5436785221099854,4.3173162111997954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.921875,0.0,517.6751098632812,1895.4371337890625,0.0,1824.3232421875,0.6338918805122375,1.0,0.0,3.0,1.0,0.0
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.8299596309661865,0.3700486719608307,0.3357334434986114,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.9062856435775756,0.4846656918525696,0.4611446857452392,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8895119428634644,0.458814263343811,0.3226479589939117,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8619174957275391,0.4174158573150635,0.3979385793209076,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.7512310147285461,0.272634744644165,1.2414896488189695,286.33465576171875,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1242980957031,286.33416748046875,1.0,0.6239007711410522,1.0,1.0,0.0,1.0,-3.3131251335144043,3.313116312026977,8.828220416035037e-06,2.560105323791504,0.911385416984558,0.911385416984558,0.0,174.86965942382812,179.0,25131.068359375,-0.0,3068.60205078125,1.0,283.1499938964844,285.4804382324219,291.3838806152344,293.0435485839844,293.1499938964844,293.1499938964844,283.1499938964844,17548.765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274354696273804,1.0,0.0,0.0,2.5797019004821777,2.579713821411133,4.440504994818184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.615234375,0.0,538.980712890625,1895.4371337890625,0.0,1833.62646484375,0.6398556232452393,1.0,0.0,3.0,1.0,0.0
12325560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8277047872543335,0.3695843815803528,0.3353888690471649,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.9036099314689636,0.4842685461044311,0.460846334695816,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8870192766189575,0.4585203230381012,0.3224997520446777,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8596248626708984,0.4171940386295318,0.3978033363819122,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.7493057250976562,0.2724848985671997,1.2411490678787231,286.32940673828125,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1242370605469,286.3290405273437,1.0,0.6245331168174744,1.0,1.0,0.0,1.0,-3.3116018772125244,3.3115930557250977,8.820154107525013e-06,2.5589475631713867,0.916188657283783,0.916188657283783,0.0,176.39532470703125,182.0,25236.673828125,-0.0,3073.893310546875,1.0,283.1499938964844,285.46795654296875,291.4079895019531,293.07452392578125,293.1499938964844,293.1499938964844,283.1499938964844,17693.92578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286788821220398,1.0,0.0,0.0,2.604142189025879,2.604154348373413,4.525043095782167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.14990234375,0.0,553.4368286132812,1895.4371337890625,0.0,1844.01025390625,0.6485168933868408,1.0,0.0,3.0,1.0,0.0
12325620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231399059295654,0.3685655891895294,0.3346289098262787,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983476758003235,0.4833810031414032,0.4601729214191437,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819928765296936,0.4578315913677215,0.3221415281295776,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550269603729248,0.4166661202907562,0.397463858127594,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454468607902527,0.2721284925937652,1.2402572631835938,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257527470588684,1.0,1.0,0.0,1.0,-3.30796766281128,3.3079588413238525,8.800893738225568e-06,2.55617356300354,0.9256768226623536,0.9256768226623536,0.0,179.5076446533203,185.0,25510.75390625,-0.0,3083.516357421875,1.0,283.1499938964844,285.4275817871094,291.4561462402344,293.1399841308594,293.1499938964844,293.1499938964844,283.1499938964844,18361.869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317365407943726,1.0,0.0,0.0,2.679847002029419,2.6798598766326904,4.791962169292674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.42724609375,0.0,601.0562744140625,1895.4371337890625,0.0,1869.641845703125,0.6668245196342468,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231399059295654,0.3685655891895294,0.3346289098262787,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983476758003235,0.4833810031414032,0.4601729214191437,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819928765296936,0.4578315913677215,0.3221415281295776,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550269603729248,0.4166661202907562,0.397463858127594,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454468607902527,0.2721284925937652,1.2402572631835938,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257527470588684,1.0,1.0,0.0,1.0,-3.30796766281128,3.3079588413238525,8.800893738225568e-06,2.55617356300354,0.9256768226623536,0.9256768226623536,0.0,179.5076446533203,185.0,25510.75390625,-0.0,3083.516357421875,1.0,283.1499938964844,285.4275817871094,291.4561462402344,293.1399841308594,293.1499938964844,293.1499938964844,283.1499938964844,18361.869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317365407943726,1.0,0.0,0.0,2.679847002029419,2.6798598766326904,4.791962169292674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.42724609375,0.0,601.0562744140625,1895.4371337890625,0.0,1869.641845703125,0.6668245196342468,1.0,0.0,3.0,1.0,0.0
12325740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185173869132996,0.3674491643905639,0.3337773084640503,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930743336677551,0.4823846518993377,0.4593946933746338,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769642114639282,0.4570271670818329,0.3217003345489502,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504549860954285,0.4160382151603699,0.3970286846160888,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416058778762817,0.2717014253139496,1.2390522956848145,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268911957740784,1.0,1.0,0.0,1.0,-3.3035056591033936,3.303496837615967,8.777229595580138e-06,2.5527496337890625,0.9351323246955872,0.9351323246955872,0.0,182.6695098876953,188.0,25830.796875,-0.0,3091.581787109375,1.0,283.1499938964844,285.38458251953125,291.5021057128906,293.2048645019531,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353078126907349,1.0,0.0,0.0,2.7652394771575928,2.7652528285980225,5.102215823171719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.08837890625,0.0,658.2673950195312,1895.4371337890625,0.0,1899.750244140625,0.6874688863754272,1.0,0.0,3.0,1.0,0.0
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185173869132996,0.3674491643905639,0.3337773084640503,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930743336677551,0.4823846518993377,0.4593946933746338,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769642114639282,0.4570271670818329,0.3217003345489502,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504549860954285,0.4160382151603699,0.3970286846160888,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416058778762817,0.2717014253139496,1.2390522956848145,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268911957740784,1.0,1.0,0.0,1.0,-3.3035056591033936,3.303496837615967,8.777229595580138e-06,2.5527496337890625,0.9351323246955872,0.9351323246955872,0.0,182.6695098876953,188.0,25830.796875,-0.0,3091.581787109375,1.0,283.1499938964844,285.38458251953125,291.5021057128906,293.2048645019531,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353078126907349,1.0,0.0,0.0,2.7652394771575928,2.7652528285980225,5.102215823171719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.08837890625,0.0,658.2673950195312,1895.4371337890625,0.0,1899.750244140625,0.6874688863754272,1.0,0.0,3.0,1.0,0.0
12325860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139290809631348,0.3662959337234497,0.332880824804306,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879321217536926,0.4813337326049804,0.4585535228252411,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720794320106506,0.4561658501625061,0.321210503578186,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460331559181213,0.4153580069541931,0.3965339064598083,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378827929496765,0.2712372541427612,1.2376445531845093,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279568672180176,1.0,1.0,0.0,1.0,-3.298539400100708,3.298530578613281,8.750885172048584e-06,2.548922061920166,0.9446344375610352,0.9446344375610352,0.0,185.813705444336,191.0,26198.00390625,-0.0,3098.41748046875,1.0,283.1499938964844,285.3440246582031,291.5473937988281,293.2724609375,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395564913749695,1.0,0.0,0.0,2.856624126434326,2.8566384315490723,5.445020860861405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.6240234375,0.0,723.5536499023438,1895.4371337890625,0.0,1935.802734375,0.7095497846603394,1.0,0.0,3.0,1.0,0.0
12325920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139290809631348,0.3662959337234497,0.332880824804306,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879321217536926,0.4813337326049804,0.4585535228252411,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720794320106506,0.4561658501625061,0.321210503578186,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460331559181213,0.4153580069541931,0.3965339064598083,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378827929496765,0.2712372541427612,1.2376445531845093,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279568672180176,1.0,1.0,0.0,1.0,-3.298539400100708,3.298530578613281,8.750885172048584e-06,2.548922061920166,0.9446344375610352,0.9446344375610352,0.0,185.813705444336,191.0,26198.00390625,-0.0,3098.41748046875,1.0,283.1499938964844,285.3440246582031,291.5473937988281,293.2724609375,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395564913749695,1.0,0.0,0.0,2.856624126434326,2.8566384315490723,5.445020860861405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.6240234375,0.0,723.5536499023438,1895.4371337890625,0.0,1935.802734375,0.7095497846603394,1.0,0.0,3.0,1.0,0.0
12325980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.809357762336731,0.3651102185249328,0.331955999135971,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829520344734192,0.4802352488040924,0.4576678872108459,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673660159111023,0.4552528262138366,0.32068532705307,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417786955833435,0.4146327376365661,0.395996630191803,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.734290599822998,0.2707447111606598,1.23610520362854,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289659142494202,1.0,1.0,0.0,1.0,-3.293233871459961,3.293225049972534,8.72276086738566e-06,2.54482364654541,0.9541336297988892,0.9541336297988892,0.0,188.9310760498047,194.0,26559.02734375,-0.0,3104.333740234375,1.0,283.1499938964844,285.3028564453125,291.5899963378906,293.3380126953125,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443466186523438,1.0,0.0,0.0,2.951405763626098,2.951421022415161,5.812342465105758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.2001953125,0.0,795.7833251953125,1895.4371337890625,0.0,1976.744384765625,0.732441782951355,1.0,0.0,3.0,1.0,0.0
12326040,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.809357762336731,0.3651102185249328,0.331955999135971,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829520344734192,0.4802352488040924,0.4576678872108459,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673660159111023,0.4552528262138366,0.32068532705307,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417786955833435,0.4146327376365661,0.395996630191803,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.734290599822998,0.2707447111606598,1.23610520362854,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289659142494202,1.0,1.0,0.0,1.0,-3.293233871459961,3.293225049972534,8.72276086738566e-06,2.54482364654541,0.9541336297988892,0.9541336297988892,0.0,188.9310760498047,194.0,26559.02734375,-0.0,3104.333740234375,1.0,283.1499938964844,285.3028564453125,291.5899963378906,293.3380126953125,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443466186523438,1.0,0.0,0.0,2.951405763626098,2.951421022415161,5.812342465105758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.2001953125,0.0,795.7833251953125,1895.4371337890625,0.0,1976.744384765625,0.732441782951355,1.0,0.0,3.0,1.0,0.0
12326100,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.8070632815361023,0.364504873752594,0.3314848840236664,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8805221915245056,0.4796681404113769,0.45721036195755,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8650718331336975,0.4547764360904693,0.3204107582569122,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.8397100567817688,0.4142533540725708,0.3957139849662781,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.7325390577316284,0.2704886496067047,1.2352957725524902,286.2191772460937,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1185302734375,286.21832275390625,1.0,0.6294524669647217,1.0,1.0,0.0,1.0,-3.290473937988281,3.2904651165008545,8.708139830559958e-06,2.542688608169556,0.9588485956192015,0.9588485956192015,0.0,190.480712890625,194.0,26757.212890625,-0.0,3106.997314453125,1.0,283.1499938964844,285.2789001464844,291.61016845703125,293.3703918457031,293.1499938964844,293.1499938964844,283.1499938964844,21724.091796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468324899673462,1.0,0.0,0.0,3.0075771808624268,3.0075929164886475,6.03568935275689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.5712890625,0.0,840.9888916015625,1895.4371337890625,0.0,1998.1109619140625,0.7432435154914856,1.0,0.0,3.0,1.0,0.0
12326160,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8047432899475098,0.3638937771320343,0.3310030102729797,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8781188726425171,0.4790914356708526,0.4567387700080871,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8628053665161133,0.4542893171310425,0.3201245963573456,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8376666307449341,0.4138647615909576,0.3954183757305145,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.7308047413825989,0.2702274024486542,1.2344499826431274,286.2093505859375,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1177673339844,286.20867919921875,1.0,0.6299264430999756,1.0,1.0,0.0,1.0,-3.2876105308532715,3.287601947784424,8.692977644386701e-06,2.540470600128174,0.9636313319206238,0.9636313319206238,0.0,192.0307464599609,197.0,26908.166015625,-0.0,3109.43115234375,1.0,283.1499938964844,285.2621459960937,291.6288452148437,293.3992004394531,293.1499938964844,293.1499938964844,283.1499938964844,22130.966796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492655515670776,1.0,0.0,0.0,3.0477895736694336,3.0478057861328125,6.198167170623492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.265625,0.0,874.0633544921875,1895.4371337890625,0.0,2019.100341796875,0.75571209192276,1.0,0.0,3.0,1.0,0.0
12326220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001658320426941,0.3626501858234405,0.3300245106220245,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.873428225517273,0.4779069423675537,0.4557700157165527,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583901524543762,0.4532797038555145,0.3195308446884155,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336808085441589,0.4130584001541137,0.3948027193546295,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274070978164673,0.2696895599365234,1.2326972484588623,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.630845308303833,1.0,1.0,0.0,1.0,-3.2817070484161377,3.28169846534729,8.661740139359608e-06,2.5358903408050537,0.9731314778327942,0.9731314778327942,0.0,195.1162109375,200.0,27242.306640625,-0.0,3113.8115234375,1.0,283.1499938964844,285.22247314453125,291.6643981933594,293.4560241699219,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540528774261475,1.0,0.0,0.0,3.1446282863616943,3.1446456909179688,6.598298796234303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.78125,0.0,957.7530517578124,1895.4371337890625,0.0,2060.615966796875,0.7790853977203369,1.0,0.0,3.0,1.0,0.0
12326280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001658320426941,0.3626501858234405,0.3300245106220245,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.873428225517273,0.4779069423675537,0.4557700157165527,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583901524543762,0.4532797038555145,0.3195308446884155,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336808085441589,0.4130584001541137,0.3948027193546295,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274070978164673,0.2696895599365234,1.2326972484588623,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.630845308303833,1.0,1.0,0.0,1.0,-3.2817070484161377,3.28169846534729,8.661740139359608e-06,2.5358903408050537,0.9731314778327942,0.9731314778327942,0.0,195.1162109375,200.0,27242.306640625,-0.0,3113.8115234375,1.0,283.1499938964844,285.22247314453125,291.6643981933594,293.4560241699219,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540528774261475,1.0,0.0,0.0,3.1446282863616943,3.1446456909179688,6.598298796234303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.78125,0.0,957.7530517578124,1895.4371337890625,0.0,2060.615966796875,0.7790853977203369,1.0,0.0,3.0,1.0,0.0
12326340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956891059875488,0.3613841831684112,0.3290250301361084,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688802719116211,0.476686954498291,0.4547668099403381,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541172742843628,0.4522290527820587,0.3189077973365783,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.829808235168457,0.4122183918952942,0.3941543698310852,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240818738937378,0.2691354751586914,1.2308671474456787,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317291855812073,1.0,1.0,0.0,1.0,-3.275569438934326,3.2755608558654785,8.629296644357964e-06,2.531118631362915,0.9826403260231018,0.9826403260231018,0.0,198.18814086914065,203.0,27559.296875,-0.0,3117.58154296875,1.0,283.1499938964844,285.1841125488281,291.6971130371094,293.5088806152344,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585939764976501,1.0,0.0,0.0,3.241095542907715,3.2411136627197266,7.009336968621938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.73095703125,0.0,1046.2852783203125,1895.4371337890625,0.0,2100.251708984375,0.802363395690918,1.0,0.0,3.0,1.0,0.0
12326400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956891059875488,0.3613841831684112,0.3290250301361084,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688802719116211,0.476686954498291,0.4547668099403381,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541172742843628,0.4522290527820587,0.3189077973365783,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.829808235168457,0.4122183918952942,0.3941543698310852,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240818738937378,0.2691354751586914,1.2308671474456787,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317291855812073,1.0,1.0,0.0,1.0,-3.275569438934326,3.2755608558654785,8.629296644357964e-06,2.531118631362915,0.9826403260231018,0.9826403260231018,0.0,198.18814086914065,203.0,27559.296875,-0.0,3117.58154296875,1.0,283.1499938964844,285.1841125488281,291.6971130371094,293.5088806152344,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585939764976501,1.0,0.0,0.0,3.241095542907715,3.2411136627197266,7.009336968621938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.73095703125,0.0,1046.2852783203125,1895.4371337890625,0.0,2100.251708984375,0.802363395690918,1.0,0.0,3.0,1.0,0.0
12326460,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913185954093933,0.3601039052009582,0.3280094861984253,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644755482673645,0.475439578294754,0.4537346065044403,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499836921691895,0.4511456191539764,0.3182594776153564,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260353803634644,0.4113519489765167,0.3934782743453979,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208125591278076,0.2685710787773132,1.2289799451828003,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325843930244446,1.0,1.0,0.0,1.0,-3.269244909286499,3.269236326217652,8.595892722951248e-06,2.5261874198913574,0.992308497428894,0.992308497428894,0.0,201.2464599609375,191.0,27877.92578125,-0.0,3120.845703125,1.0,283.1499938964844,285.1483459472656,291.7298889160156,293.5599975585937,293.1499938964844,293.1499938964844,283.1499938964844,25399.48046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623229026794434,1.0,0.0,0.0,3.3367395401000977,3.336758613586426,7.429129027514136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.70068359375,0.0,1139.271728515625,1895.4371337890625,0.0,2132.977783203125,0.8254364132881165,1.0,0.0,3.0,1.0,0.0
12326520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913185954093933,0.3601039052009582,0.3280094861984253,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644755482673645,0.475439578294754,0.4537346065044403,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499836921691895,0.4511456191539764,0.3182594776153564,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260353803634644,0.4113519489765167,0.3934782743453979,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208125591278076,0.2685710787773132,1.2289799451828003,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325843930244446,1.0,1.0,0.0,1.0,-3.269244909286499,3.269236326217652,8.595892722951248e-06,2.5261874198913574,0.992308497428894,0.992308497428894,0.0,201.2464599609375,191.0,27877.92578125,-0.0,3120.845703125,1.0,283.1499938964844,285.1483459472656,291.7298889160156,293.5599975585937,293.1499938964844,293.1499938964844,283.1499938964844,25399.48046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623229026794434,1.0,0.0,0.0,3.3367395401000977,3.336758613586426,7.429129027514136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.70068359375,0.0,1139.271728515625,1895.4371337890625,0.0,2132.977783203125,0.8254364132881165,1.0,0.0,3.0,1.0,0.0
12326580,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937283515930176,0.3588585555553436,0.3267622888088226,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673071265220642,0.4742035567760467,0.4524403214454651,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527385592460632,0.4500728845596313,0.3174159526824951,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286765813827515,0.4104953706264496,0.3925391137599945,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231069207191467,0.268027663230896,1.2258983850479126,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.629122793674469,1.0,1.0,0.0,1.0,-3.260343313217163,3.2603347301483154,8.549087397113908e-06,2.5192856788635254,1.0,1.0,0.0,197.59616088867188,179.0,28209.54296875,-0.0,3081.137451171875,1.0,283.1499938964844,285.1162414550781,291.7706604003906,293.61822509765625,293.1499938964844,293.1499938964844,283.1499938964844,26537.578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650264501571655,1.0,0.0,0.0,3.431057929992676,3.4310781955718994,7.855057901906548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.52001953125,0.0,1236.4013671875,1895.4371337890625,0.0,2156.802978515625,0.8481744527816772,1.0,0.0,3.0,1.0,0.0
12326640,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937283515930176,0.3588585555553436,0.3267622888088226,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673071265220642,0.4742035567760467,0.4524403214454651,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527385592460632,0.4500728845596313,0.3174159526824951,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286765813827515,0.4104953706264496,0.3925391137599945,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231069207191467,0.268027663230896,1.2258983850479126,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.629122793674469,1.0,1.0,0.0,1.0,-3.260343313217163,3.2603347301483154,8.549087397113908e-06,2.5192856788635254,1.0,1.0,0.0,197.59616088867188,179.0,28209.54296875,-0.0,3081.137451171875,1.0,283.1499938964844,285.1162414550781,291.7706604003906,293.61822509765625,293.1499938964844,293.1499938964844,283.1499938964844,26537.578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650264501571655,1.0,0.0,0.0,3.431057929992676,3.4310781955718994,7.855057901906548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.52001953125,0.0,1236.4013671875,1895.4371337890625,0.0,2156.802978515625,0.8481744527816772,1.0,0.0,3.0,1.0,0.0
12326700,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.7966970801353455,0.358271449804306,0.3261077404022217,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8706129193305969,0.473609060049057,0.4517490267753601,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8559215068817139,0.449561059474945,0.3169623911380768,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.831661581993103,0.410089761018753,0.3920245170593261,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.725684404373169,0.2677831947803497,1.2241612672805786,286.1119384765625,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1123046875,286.111572265625,1.0,0.6265642046928406,1.0,1.0,0.0,1.0,-3.255471706390381,3.2554633617401123,8.523462383891456e-06,2.5154833793640137,1.0,1.0,0.0,194.14903259277344,179.0,28393.392578125,-0.0,3051.440673828125,1.0,283.1499938964844,285.0998840332031,291.7949523925781,293.65191650390625,293.1499938964844,293.1499938964844,283.1499938964844,27336.140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661777138710022,1.0,0.0,0.0,3.482511520385742,3.482532262802124,8.092420102912001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.1669921875,0.0,1292.8408203125,1895.4371337890625,0.0,2166.972412109375,0.8579467535018921,1.0,0.0,3.0,1.0,0.0
12326760,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.800528883934021,0.3577153384685516,0.325449526309967,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8748652935028076,0.4730382263660431,0.4510472416877746,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8600167632102966,0.4490737020969391,0.3165012896060943,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8354728817939758,0.409706562757492,0.3914989829063415,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7289530634880066,0.267562985420227,1.2223881483078003,286.109619140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1095886230469,1.0,0.6236322522163391,1.0,1.0,0.0,1.0,-3.2505178451538086,3.250509262084961,8.497424460074399e-06,2.5116093158721924,1.0,1.0,0.0,190.0276031494141,167.0,28558.2109375,-0.0,3017.910888671875,1.0,283.1499938964844,285.0917358398437,291.8210754394531,293.6862487792969,293.1499938964844,293.1499938964844,283.1499938964844,27863.89453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672147750854492,1.0,0.0,0.0,3.515967845916748,3.515989065170288,8.248653671216744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.47216796875,0.0,1330.460693359375,1895.4371337890625,0.0,2176.1455078125,0.8689321875572205,1.0,0.0,3.0,1.0,0.0
12326820,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103110194206238,0.3566896915435791,0.324163943529129,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858739137649536,0.4719671010971069,0.4496585130691528,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706604242324829,0.448169857263565,0.3155910968780517,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453240990638733,0.4090073406696319,0.3904591798782348,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373254895210266,0.2671970427036285,1.2189223766326904,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170299053192139,1.0,1.0,0.0,1.0,-3.2407889366149902,3.2407805919647217,8.44636178953806e-06,2.503983736038208,1.0,1.0,0.0,180.4121856689453,155.0,28978.869140625,-0.0,2943.93310546875,1.0,283.1499938964844,285.0771484375,291.8818054199219,293.7689208984375,293.1499938964844,293.1499938964844,283.1499938964844,29119.962890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695517539978027,1.0,0.0,0.0,3.594341993331909,3.5943641662597656,8.620492621957965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.74267578125,0.0,1421.4306640625,1895.4371337890625,0.0,2196.85888671875,0.8881281614303589,1.0,0.0,3.0,1.0,0.0
12326880,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103110194206238,0.3566896915435791,0.324163943529129,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858739137649536,0.4719671010971069,0.4496585130691528,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706604242324829,0.448169857263565,0.3155910968780517,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453240990638733,0.4090073406696319,0.3904591798782348,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373254895210266,0.2671970427036285,1.2189223766326904,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170299053192139,1.0,1.0,0.0,1.0,-3.2407889366149902,3.2407805919647217,8.44636178953806e-06,2.503983736038208,1.0,1.0,0.0,180.4121856689453,155.0,28978.869140625,-0.0,2943.93310546875,1.0,283.1499938964844,285.0771484375,291.8818054199219,293.7689208984375,293.1499938964844,293.1499938964844,283.1499938964844,29119.962890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695517539978027,1.0,0.0,0.0,3.594341993331909,3.5943641662597656,8.620492621957965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.74267578125,0.0,1421.4306640625,1895.4371337890625,0.0,2196.85888671875,0.8881281614303589,1.0,0.0,3.0,1.0,0.0
12326940,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220292329788208,0.3557691574096679,0.3229329884052276,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999336361885071,0.4709859490394592,0.4483110904693603,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843773007392883,0.4473541378974914,0.3147106468677521,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580785989761353,0.4083934724330902,0.3894565105438232,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481091618537903,0.2669265866279602,1.215678572654724,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098349094390869,1.0,1.0,0.0,1.0,-3.231522798538208,3.2315144538879395,8.397815690841526e-06,2.496699094772339,1.0,1.0,0.0,169.68405151367188,143.0,29420.2421875,-0.0,2865.21337890625,1.0,283.1499938964844,285.0669250488281,291.9502868652344,293.8620910644531,293.1499938964844,293.1499938964844,283.1499938964844,30326.478515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724389433860779,1.0,0.0,0.0,3.6680476665496826,3.668070793151856,8.977661991593777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.32568359375,0.0,1510.68017578125,1895.4371337890625,0.0,2222.52685546875,0.9061990976333618,1.0,0.0,3.0,1.0,0.0
12327000,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220292329788208,0.3557691574096679,0.3229329884052276,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999336361885071,0.4709859490394592,0.4483110904693603,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843773007392883,0.4473541378974914,0.3147106468677521,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580785989761353,0.4083934724330902,0.3894565105438232,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481091618537903,0.2669265866279602,1.215678572654724,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098349094390869,1.0,1.0,0.0,1.0,-3.231522798538208,3.2315144538879395,8.397815690841526e-06,2.496699094772339,1.0,1.0,0.0,169.68405151367188,143.0,29420.2421875,-0.0,2865.21337890625,1.0,283.1499938964844,285.0669250488281,291.9502868652344,293.8620910644531,293.1499938964844,293.1499938964844,283.1499938964844,30326.478515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724389433860779,1.0,0.0,0.0,3.6680476665496826,3.668070793151856,8.977661991593777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.32568359375,0.0,1510.68017578125,1895.4371337890625,0.0,2222.52685546875,0.9061990976333618,1.0,0.0,3.0,1.0,0.0
12327060,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359692096710205,0.3549412488937378,0.3217640221118927,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.9180547595024108,0.4700869023799896,0.4470179080963135,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012174010276794,0.4466172158718109,0.3138681948184967,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740100860595703,0.4078570604324341,0.3885038197040558,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616352438926697,0.2667431533336639,1.2127169370651243,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023263931274414,1.0,1.0,0.0,1.0,-3.222841262817383,3.2228329181671143,8.352405529876705e-06,2.48985242843628,1.0,1.0,0.0,158.35768127441406,131.0,29883.626953125,-0.0,2784.844482421875,1.0,283.1499938964844,285.0603332519531,292.0238647460937,293.9623413085937,293.1499938964844,293.1499938964844,283.1499938964844,31499.65625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757636904716492,1.0,0.0,0.0,3.73832368850708,3.738347768783569,9.324962206846976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.73876953125,0.0,1599.1837158203125,1895.4371337890625,0.0,2252.189697265625,0.9234420657157898,1.0,0.0,3.0,1.0,0.0
12327120,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359692096710205,0.3549412488937378,0.3217640221118927,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.9180547595024108,0.4700869023799896,0.4470179080963135,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012174010276794,0.4466172158718109,0.3138681948184967,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740100860595703,0.4078570604324341,0.3885038197040558,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616352438926697,0.2667431533336639,1.2127169370651243,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023263931274414,1.0,1.0,0.0,1.0,-3.222841262817383,3.2228329181671143,8.352405529876705e-06,2.48985242843628,1.0,1.0,0.0,158.35768127441406,131.0,29883.626953125,-0.0,2784.844482421875,1.0,283.1499938964844,285.0603332519531,292.0238647460937,293.9623413085937,293.1499938964844,293.1499938964844,283.1499938964844,31499.65625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757636904716492,1.0,0.0,0.0,3.73832368850708,3.738347768783569,9.324962206846976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.73876953125,0.0,1599.1837158203125,1895.4371337890625,0.0,2252.189697265625,0.9234420657157898,1.0,0.0,3.0,1.0,0.0
12327180,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.853154718875885,0.3541955649852752,0.3206576406955719,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413233995437622,0.4692629277706146,0.4457828998565674,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231179356575012,0.4459514617919922,0.3130660951137543,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936328291893005,0.4073908627033233,0.3876049518585205,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784906029701233,0.2666378617286682,1.2100492715835571,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946533679962158,1.0,1.0,0.0,1.0,-3.214771747589112,3.214763641357422,8.310252269438934e-06,2.483466386795044,1.0,1.0,0.0,146.71157836914062,119.0,30368.541015625,-0.0,2704.3857421875,1.0,283.1499938964844,285.056640625,292.1015319824219,294.0683288574219,293.1499938964844,293.1499938964844,283.1499938964844,32650.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793859839439392,1.0,0.0,0.0,3.806000232696533,3.806025266647339,9.665646985013154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.7314453125,0.0,1687.618408203125,1895.4371337890625,0.0,2284.629150390625,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
