time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.853154718875885,0.3541955649852752,0.3206576406955719,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413233995437622,0.4692629277706146,0.4457828998565674,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231179356575012,0.4459514617919922,0.3130660951137543,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936328291893005,0.4073908627033233,0.3876049518585205,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784906029701233,0.2666378617286682,1.2100492715835571,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946533679962158,1.0,1.0,0.0,1.0,-3.214771747589112,3.214763641357422,8.310252269438934e-06,2.483466386795044,1.0,1.0,0.0,146.71157836914062,119.0,30368.541015625,-0.0,2704.3857421875,1.0,283.1499938964844,285.056640625,292.1015319824219,294.0683288574219,293.1499938964844,293.1499938964844,283.1499938964844,32650.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793859839439392,1.0,0.0,0.0,3.806000232696533,3.806025266647339,9.665646985013154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.7314453125,0.0,1687.618408203125,1895.4371337890625,0.0,2284.629150390625,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327300,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.8633941411972046,0.3538503646850586,0.3201287984848022,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.9542432427406312,0.4688768088817596,0.4451887905597687,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9364107251167296,0.4456427693367004,0.3126814067363739,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9050685167312622,0.4071818888187408,0.3871770203113556,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.7883963584899902,0.2666118443012237,1.208827257156372,286.12164306640625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1221618652344,286.1221008300781,1.0,0.590782105922699,1.0,1.0,0.0,1.0,-3.21097469329834,3.210966348648072,8.290432560897898e-06,2.48045301437378,1.0,1.0,0.0,140.81692504882812,119.0,30637.359375,-0.0,2664.390380859375,1.0,283.1499938964844,285.05328369140625,292.1419677734375,294.12420654296875,293.1499938964844,293.1499938964844,283.1499938964844,33356.0234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812961339950562,1.0,0.0,0.0,3.846901893615722,3.846927404403688,9.874509032670176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.06787109375,0.0,1742.6138916015625,1895.4371337890625,0.0,2301.78515625,0.9472873210906982,1.0,0.0,3.0,1.0,0.0
12327360,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.874976634979248,0.353524386882782,0.3196120858192444,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9675883650779724,0.4685086607933044,0.4446067810058594,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9507265090942384,0.4453508853912353,0.3123045563697815,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.9187559485435486,0.4069894552230835,0.386760413646698,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7994076013565063,0.2666031420230865,1.2076685428619385,286.1293640136719,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12384033203125,286.1300354003906,1.0,0.586895227432251,1.0,1.0,0.0,1.0,-3.207305669784546,3.2072975635528564,8.271290425909683e-06,2.4775357246398926,1.0,1.0,0.0,134.89511108398438,122.0,30873.375,-0.0,2624.596435546875,1.0,283.1499938964844,285.05535888671875,292.1828308105469,294.1793518066406,293.1499938964844,293.1499938964844,283.04998779296875,33786.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832196354866028,1.0,0.0,0.0,3.87164306640625,3.871668815612793,1.0001932650993697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.27783203125,0.0,1776.453369140625,1895.4371337890625,0.0,2319.09521484375,0.9551770091056824,1.0,0.0,3.0,1.0,0.0
12327420,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858560919761658,0.3526112139225006,0.3186883628368377,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789387583732604,0.4675421416759491,0.443577378988266,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633171558380128,0.4445072710514068,0.3116355538368225,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322240352630616,0.4064009487628937,0.3860771358013153,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.809802770614624,0.2664523124694824,1.2062774896621704,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834363698959351,1.0,1.0,0.0,1.0,-3.2016568183898926,3.201648473739624,8.241733667091466e-06,2.4729926586151123,1.0,1.0,0.0,129.6092987060547,125.0,31819.197265625,-0.0,2584.437255859375,1.0,283.05206298828125,284.98931884765625,292.28826904296875,294.35064697265625,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928070425987244,1.0,0.0,0.0,3.925637245178223,3.925663709640503,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.791015625,0.0,1851.818603515625,1895.4371337890625,0.0,2405.85205078125,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327480,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858560919761658,0.3526112139225006,0.3186883628368377,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789387583732604,0.4675421416759491,0.443577378988266,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633171558380128,0.4445072710514068,0.3116355538368225,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322240352630616,0.4064009487628937,0.3860771358013153,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.809802770614624,0.2664523124694824,1.2062774896621704,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834363698959351,1.0,1.0,0.0,1.0,-3.2016568183898926,3.201648473739624,8.241733667091466e-06,2.4729926586151123,1.0,1.0,0.0,129.6092987060547,125.0,31819.197265625,-0.0,2584.437255859375,1.0,283.05206298828125,284.98931884765625,292.28826904296875,294.35064697265625,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928070425987244,1.0,0.0,0.0,3.925637245178223,3.925663709640503,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.791015625,0.0,1851.818603515625,1895.4371337890625,0.0,2405.85205078125,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.885924220085144,0.3508592545986175,0.3173239827156067,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.979309380054474,0.4657931327819824,0.442136287689209,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637318253517152,0.4428182542324066,0.3106231987476349,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328867793083192,0.405108094215393,0.38504159450531,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104769587516785,0.2657770812511444,1.203885793685913,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817923545837402,1.0,1.0,0.0,1.0,-3.1929516792297363,3.192943334579468,8.196721864806022e-06,2.4661662578582764,1.0,1.0,0.0,128.67962646484375,128.0,33587.2421875,-0.0,2562.130859375,1.0,282.7560119628906,284.7873229980469,292.4193115234375,294.6123352050781,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140468597412109,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.53466796875,0.0,1892.6956787109373,1895.4371337890625,0.0,2600.509521484375,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.885924220085144,0.3508592545986175,0.3173239827156067,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.979309380054474,0.4657931327819824,0.442136287689209,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637318253517152,0.4428182542324066,0.3106231987476349,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328867793083192,0.405108094215393,0.38504159450531,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104769587516785,0.2657770812511444,1.203885793685913,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817923545837402,1.0,1.0,0.0,1.0,-3.1929516792297363,3.192943334579468,8.196721864806022e-06,2.4661662578582764,1.0,1.0,0.0,128.67962646484375,128.0,33587.2421875,-0.0,2562.130859375,1.0,282.7560119628906,284.7873229980469,292.4193115234375,294.6123352050781,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140468597412109,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.53466796875,0.0,1892.6956787109373,1895.4371337890625,0.0,2600.509521484375,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327660,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790289759635925,0.3484719097614288,0.3153850734233856,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.972850739955902,0.4633665680885315,0.4400821328163147,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.956506371498108,0.4404344856739044,0.3091356158256531,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253191351890564,0.4031881988048553,0.3834517300128937,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049342632293701,0.2645770609378814,1.1994552612304688,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808089971542358,1.0,1.0,0.0,1.0,-3.179127216339112,3.179119110107422,8.12552298157243e-06,2.4553372859954834,1.0,1.0,0.0,130.17564392089844,131.0,35418.44140625,-0.0,2543.06494140625,1.0,282.4559631347656,284.5887756347656,292.5121154785156,294.8241882324219,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83571457862854,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.4130859375,0.0,1917.34228515625,1895.4371337890625,0.0,2801.704345703125,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327720,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790289759635925,0.3484719097614288,0.3153850734233856,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.972850739955902,0.4633665680885315,0.4400821328163147,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.956506371498108,0.4404344856739044,0.3091356158256531,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253191351890564,0.4031881988048553,0.3834517300128937,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049342632293701,0.2645770609378814,1.1994552612304688,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808089971542358,1.0,1.0,0.0,1.0,-3.179127216339112,3.179119110107422,8.12552298157243e-06,2.4553372859954834,1.0,1.0,0.0,130.17564392089844,131.0,35418.44140625,-0.0,2543.06494140625,1.0,282.4559631347656,284.5887756347656,292.5121154785156,294.8241882324219,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83571457862854,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.4130859375,0.0,1917.34228515625,1895.4371337890625,0.0,2801.704345703125,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327780,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.8714233636856079,0.3462766706943512,0.3136241436004638,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.9650840759277344,0.4610925018787384,0.4381626546382904,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.9479668736457824,0.4381953477859497,0.3077429234981537,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.9167280793190002,0.4013334214687347,0.3819173574447632,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.7983507513999939,0.2633347511291504,1.1948065757751465,285.6056213378906,284.95001220703125,294.4927978515625,289.4925842285156,294.49127197265625,297.1058959960937,285.6040344238281,1.0,0.580154538154602,1.0,1.0,0.0,1.0,-3.1655964851379395,3.16558837890625,8.056156730162911e-06,2.4447460174560547,1.0,1.0,0.0,132.19296264648438,131.0,37144.3046875,-0.0,2527.52734375,1.0,282.1630859375,284.3976135253906,292.5923156738281,295.0236511230469,293.1499938964844,293.1499938964844,282.1499938964844,35703.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853492259979248,1.0,0.0,0.0,3.979948043823242,3.979975461959839,1.0569345931799037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.826171875,0.0,1929.746337890625,1895.4371337890625,0.0,2967.990234375,0.979274034500122,1.0,0.0,3.0,1.0,0.0
12327840,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.8693411946296692,0.3457434773445129,0.3131456077098846,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.962859034538269,0.4605306982994079,0.4376406967639923,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9455506205558776,0.4376486837863922,0.3073636293411255,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9143876433372498,0.4008712768554687,0.3814932107925415,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.7965156435966492,0.2630159258842468,1.193479061126709,285.6012878417969,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.10369873046875,285.6010131835937,1.0,0.5799856185913086,1.0,1.0,0.0,1.0,-3.1618309020996094,3.16182279586792,8.036876351980027e-06,2.441786527633667,1.0,1.0,0.0,132.77342224121094,134.0,37250.04296875,-0.0,2523.325927734375,1.0,282.1559143066406,284.3931884765625,292.59344482421875,295.0192565917969,293.1499938964844,293.1499938964844,281.8500061035156,35732.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554604053497314,1.0,0.0,0.0,3.981569766998291,3.9815969467163086,1.05779599834932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.23828125,0.0,1932.1060791015625,1895.4371337890625,0.0,2986.438232421875,0.9796597361564636,1.0,0.0,3.0,1.0,0.0
12327900,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46826171875,0.8643304109573364,0.3443012535572052,0.3119876980781555,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.9573192596435548,0.4590200781822204,0.4363596439361572,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.9396085739135742,0.4361712336540222,0.3064415156841278,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.9088237285614014,0.3996204435825348,0.3804492652416229,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.7920457124710083,0.2621478140354156,1.1901593208312988,285.4670104980469,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0979309082031,285.46002197265625,1.0,0.5795766115188599,1.0,1.0,0.0,1.0,-3.1525440216064453,3.152536153793335,7.989465302671306e-06,2.434504985809326,1.0,1.0,0.0,134.21661376953125,134.0,38711.140625,-0.0,2513.0595703125,1.0,281.89306640625,284.2298278808594,292.660400390625,295.21875,293.1499938964844,293.1499938964844,281.8500061035156,35793.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671003580093384,1.0,0.0,0.0,3.9849836826324463,3.985010862350464,1.0596107813398703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.4833984375,0.0,1937.080322265625,1895.4371337890625,0.0,3095.609375,0.9804717302322388,1.0,0.0,3.0,1.0,0.0
12327960,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322814941406,0.8589274287223816,0.3427816331386566,0.3106963336467743,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9510934948921204,0.4574230313301086,0.4349412620067596,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9330393075942992,0.4346104860305786,0.3054138720035553,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.903045654296875,0.3982863426208496,0.3792799115180969,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.7871705889701843,0.2612057626247406,1.1863850355148315,285.4322204589844,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0916442871094,285.4319152832031,1.0,0.5791149735450745,1.0,1.0,0.0,1.0,-3.142107486724853,3.142099380493164,7.936380825412925e-06,2.4263336658477783,1.0,1.0,0.0,135.83465576171875,137.0,39037.97265625,-0.0,2501.559326171875,1.0,281.8557434082031,284.1967468261719,292.6735534667969,295.208740234375,293.1499938964844,293.1499938964844,281.54998779296875,35840.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731609582901001,1.0,0.0,0.0,3.987615346908569,3.987642765045166,1.0610107210595745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.62109375,0.0,1940.9205322265625,1895.4371337890625,0.0,3152.459716796875,0.9810976386070251,1.0,0.0,3.0,1.0,0.0
12328020,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486666083335876,0.339648425579071,0.3080913126468658,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385642409324646,0.4541050791740417,0.4320416748523712,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202683568000792,0.4313737452030182,0.3033255338668823,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922701478004456,0.39549720287323,0.3768715560436249,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777441143989563,0.2592124044895172,1.1784532070159912,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781211256980896,1.0,1.0,0.0,1.0,-3.1205475330352783,3.120539665222168,7.8272551036207e-06,2.4094431400299072,1.0,1.0,0.0,139.07229614257812,140.0,40781.3125,-0.0,2477.43505859375,1.0,281.5559387207031,283.9993591308594,292.7545471191406,295.3966369628906,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891687393188477,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.9921875,0.0,1946.1700439453125,1895.4371337890625,0.0,3302.432861328125,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328080,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486666083335876,0.339648425579071,0.3080913126468658,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385642409324646,0.4541050791740417,0.4320416748523712,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202683568000792,0.4313737452030182,0.3033255338668823,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922701478004456,0.39549720287323,0.3768715560436249,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777441143989563,0.2592124044895172,1.1784532070159912,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781211256980896,1.0,1.0,0.0,1.0,-3.1205475330352783,3.120539665222168,7.8272551036207e-06,2.4094431400299072,1.0,1.0,0.0,139.07229614257812,140.0,40781.3125,-0.0,2477.43505859375,1.0,281.5559387207031,283.9993591308594,292.7545471191406,295.3966369628906,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891687393188477,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.9921875,0.0,1946.1700439453125,1895.4371337890625,0.0,3302.432861328125,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328140,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388552069664001,0.3363715708255768,0.3053579926490783,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259636402130128,0.4506067037582397,0.4289720952510834,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.90817791223526,0.4279640018939972,0.3011174499988556,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.881781280040741,0.3925358355045318,0.3743001818656921,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685977220535278,0.2570732831954956,1.1698565483093262,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769830942153931,1.0,1.0,0.0,1.0,-3.097489833831787,3.097482204437256,7.711392754572444e-06,2.3913826942443848,1.0,1.0,0.0,142.36134338378906,143.0,42481.375,-0.0,2451.00830078125,1.0,281.2557983398437,283.7997131347656,292.8363647460937,295.5834350585937,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903858721256256,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.2353515625,0.0,1949.2923583984373,1895.4371337890625,0.0,3439.526123046875,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328200,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388552069664001,0.3363715708255768,0.3053579926490783,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259636402130128,0.4506067037582397,0.4289720952510834,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.90817791223526,0.4279640018939972,0.3011174499988556,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.881781280040741,0.3925358355045318,0.3743001818656921,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685977220535278,0.2570732831954956,1.1698565483093262,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769830942153931,1.0,1.0,0.0,1.0,-3.097489833831787,3.097482204437256,7.711392754572444e-06,2.3913826942443848,1.0,1.0,0.0,142.36134338378906,143.0,42481.375,-0.0,2451.00830078125,1.0,281.2557983398437,283.7997131347656,292.8363647460937,295.5834350585937,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903858721256256,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.2353515625,0.0,1949.2923583984373,1895.4371337890625,0.0,3439.526123046875,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328260,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294918537139893,0.3329615890979767,0.3025054931640625,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.913855254650116,0.4469398856163025,0.4257439970970154,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973641395568848,0.4243866503238678,0.2987944781780243,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717178702354431,0.3894189894199371,0.3715806007385254,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598543167114258,0.2548074126243591,1.1606849431991575,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756997466087341,1.0,1.0,0.0,1.0,-3.073091506958008,3.073083877563477,7.589747383462964e-06,2.372277975082397,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.265625,-0.0,2422.412353515625,1.0,280.955810546875,283.5981140136719,292.91729736328125,295.76708984375,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917414128780365,1.0,0.0,0.0,3.9939005374908447,3.993928194046021,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.9482421875,0.0,1950.4415283203125,1895.4371337890625,0.0,3565.275634765625,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328320,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294918537139893,0.3329615890979767,0.3025054931640625,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.913855254650116,0.4469398856163025,0.4257439970970154,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973641395568848,0.4243866503238678,0.2987944781780243,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717178702354431,0.3894189894199371,0.3715806007385254,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598543167114258,0.2548074126243591,1.1606849431991575,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756997466087341,1.0,1.0,0.0,1.0,-3.073091506958008,3.073083877563477,7.589747383462964e-06,2.372277975082397,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.265625,-0.0,2422.412353515625,1.0,280.955810546875,283.5981140136719,292.91729736328125,295.76708984375,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917414128780365,1.0,0.0,0.0,3.9939005374908447,3.993928194046021,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.9482421875,0.0,1950.4415283203125,1895.4371337890625,0.0,3565.275634765625,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328380,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204472064971924,0.3294321596622467,0.2995439767837524,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028485417366028,0.4431180357933044,0.422368049621582,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870858550071716,0.420650452375412,0.2963594794273376,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621401190757751,0.3861638307571411,0.3687287867069244,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515544295310974,0.2524300217628479,1.1510027647018433,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742787718772888,1.0,1.0,0.0,1.0,-3.0474774837493896,3.0474698543548584,7.463096153514925e-06,2.352227210998535,0.9945782423019408,0.9945782423019408,0.0,148.93714904785156,149.0,45712.984375,-0.0,2391.843994140625,1.0,280.6557312011719,283.3954772949219,292.9961242675781,295.9454345703125,293.1499938964844,293.1499938964844,280.3500061035156,36120.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299078583717346,1.0,0.0,0.0,3.9898977279663086,3.989925146102905,1.0622256922943052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.61669921875,0.0,1946.2064208984373,1895.4371337890625,0.0,3680.296630859375,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328440,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204472064971924,0.3294321596622467,0.2995439767837524,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028485417366028,0.4431180357933044,0.422368049621582,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870858550071716,0.420650452375412,0.2963594794273376,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621401190757751,0.3861638307571411,0.3687287867069244,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515544295310974,0.2524300217628479,1.1510027647018433,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742787718772888,1.0,1.0,0.0,1.0,-3.0474774837493896,3.0474698543548584,7.463096153514925e-06,2.352227210998535,0.9945782423019408,0.9945782423019408,0.0,148.93714904785156,149.0,45712.984375,-0.0,2391.843994140625,1.0,280.6557312011719,283.3954772949219,292.9961242675781,295.9454345703125,293.1499938964844,293.1499938964844,280.3500061035156,36120.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299078583717346,1.0,0.0,0.0,3.9898977279663086,3.989925146102905,1.0622256922943052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.61669921875,0.0,1946.2064208984373,1895.4371337890625,0.0,3680.296630859375,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328500,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916442871094,0.8161067962646484,0.3276429176330566,0.2980705797672272,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902404785156,0.8979213833808899,0.4411686360836029,0.4206695854663849,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904541015625,0.8822407722473145,0.4187444448471069,0.2951375842094421,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908508300781,0.857665479183197,0.3845018744468689,0.3672921359539032,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.7476773858070374,0.2512155473232269,1.1460977792739868,284.5901794433594,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0380554199219,284.5823974609375,1.0,0.573533833026886,1.0,1.0,0.0,1.0,-3.034571886062622,3.03456449508667,7.399680271191755e-06,2.3421218395233154,0.9908114671707152,0.9908114671707152,0.0,150.51718139648438,149.0,47018.25,-0.0,2376.21875,1.0,280.3929443359375,283.22760009765625,293.0588073730469,296.137939453125,293.1499938964844,293.1499938964844,280.3500061035156,36203.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938090205192566,1.0,0.0,0.0,3.9859538078308105,3.9859812259674072,1.0601268058962887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.1337890625,0.0,1941.7047119140625,1895.4371337890625,0.0,3755.065185546875,0.9809101819992064,1.0,0.0,3.0,1.0,0.0
12328560,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506591796875,0.8114937543869019,0.3257992565631866,0.2964864671230316,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.8928086757659912,0.4391566514968872,0.4188574552536011,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.8772249221801758,0.416775643825531,0.2938249409198761,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55059814453125,0.853063702583313,0.3827826380729675,0.3657556176185608,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508117675781,0.7436950206756592,0.2499560117721557,1.1408727169036863,284.550537109375,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.03240966796875,284.5498962402344,1.0,0.5727337002754211,1.0,1.0,0.0,1.0,-3.020782709121704,3.020775556564331,7.332251243497012e-06,2.331337213516236,0.9877049922943116,0.9877049922943116,0.0,152.19020080566406,152.0,47220.3515625,-0.0,2359.561279296875,1.0,280.3557434082031,283.1925354003906,293.07183837890625,296.1167907714844,293.1499938964844,293.1499938964844,280.04998779296875,36273.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94134920835495,1.0,0.0,0.0,3.980325937271118,3.980353355407715,1.0571351367616444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.03857421875,0.0,1934.8936767578125,1895.4371337890625,0.0,3784.70556640625,0.9797000885009766,1.0,0.0,3.0,1.0,0.0
12328620,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023433089256287,0.3220763206481933,0.2933441996574402,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831438422203064,0.4350689947605133,0.4152239561080932,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8678057789802551,0.4127772152423858,0.2912011742591858,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444660902023315,0.3792868256568908,0.3626709282398224,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362288236618042,0.2473981231451034,1.1303502321243286,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710802674293518,1.0,1.0,0.0,1.0,-2.993125915527344,2.9931187629699707,7.197927970992168e-06,2.309701442718506,0.9784033298492432,0.9784033298492432,0.0,155.41189575195312,155.0,48642.8671875,-0.0,2325.8271484375,1.0,280.055908203125,282.989990234375,293.1436462402344,296.2798156738281,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517646431922911,1.0,0.0,0.0,3.964247703552246,3.964274883270264,1.0486120345376548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.9306640625,0.0,1915.366943359375,1895.4371337890625,0.0,3878.845703125,0.9761710166931152,1.0,0.0,3.0,1.0,0.0
12328680,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023433089256287,0.3220763206481933,0.2933441996574402,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831438422203064,0.4350689947605133,0.4152239561080932,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8678057789802551,0.4127772152423858,0.2912011742591858,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444660902023315,0.3792868256568908,0.3626709282398224,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362288236618042,0.2473981231451034,1.1303502321243286,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710802674293518,1.0,1.0,0.0,1.0,-2.993125915527344,2.9931187629699707,7.197927970992168e-06,2.309701442718506,0.9784033298492432,0.9784033298492432,0.0,155.41189575195312,155.0,48642.8671875,-0.0,2325.8271484375,1.0,280.055908203125,282.989990234375,293.1436462402344,296.2798156738281,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517646431922911,1.0,0.0,0.0,3.964247703552246,3.964274883270264,1.0486120345376548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.9306640625,0.0,1915.366943359375,1895.4371337890625,0.0,3878.845703125,0.9761710166931152,1.0,0.0,3.0,1.0,0.0
12328740,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7933112978935242,0.3182774484157562,0.290131002664566,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8738821148872375,0.4308692812919616,0.4114817678928375,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588418960571289,0.4086700081825256,0.2884993553161621,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363030552864075,0.3756891787052154,0.3594873547554016,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290768027305603,0.2447691857814788,1.1194944381713867,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693356394767761,1.0,1.0,0.0,1.0,-2.964640855789185,2.9646337032318115,7.060899406496901e-06,2.287426471710205,0.9666681289672852,0.9666681289672852,0.0,158.59849548339844,158.0,49972.08203125,-0.0,2290.92529296875,1.0,279.75604248046875,282.7882385253906,293.21112060546875,296.4333190917969,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612187147140504,1.0,0.0,0.0,3.940610647201538,3.940637588500977,1.036144453792076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.25537109375,0.0,1886.4830322265625,1895.4371337890625,0.0,3963.442138671875,0.9709575176239014,1.0,0.0,3.0,1.0,0.0
12328800,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7933112978935242,0.3182774484157562,0.290131002664566,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8738821148872375,0.4308692812919616,0.4114817678928375,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588418960571289,0.4086700081825256,0.2884993553161621,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363030552864075,0.3756891787052154,0.3594873547554016,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290768027305603,0.2447691857814788,1.1194944381713867,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693356394767761,1.0,1.0,0.0,1.0,-2.964640855789185,2.9646337032318115,7.060899406496901e-06,2.287426471710205,0.9666681289672852,0.9666681289672852,0.0,158.59849548339844,158.0,49972.08203125,-0.0,2290.92529296875,1.0,279.75604248046875,282.7882385253906,293.21112060546875,296.4333190917969,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612187147140504,1.0,0.0,0.0,3.940610647201538,3.940637588500977,1.036144453792076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.25537109375,0.0,1886.4830322265625,1895.4371337890625,0.0,3963.442138671875,0.9709575176239014,1.0,0.0,3.0,1.0,0.0
12328860,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845688462257385,0.3144169449806213,0.2868583500385284,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650341629981995,0.4265718460083008,0.4076431393623352,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503230214118958,0.404468834400177,0.2857288122177124,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284955024719238,0.3720029294490814,0.3562161922454834,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221148014068604,0.2420817166566848,1.1083580255508425,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675168633460999,1.0,1.0,0.0,1.0,-2.935443878173828,2.935436964035034,6.921834028617013e-06,2.264603853225708,0.952511727809906,0.952511727809906,0.0,161.75006103515625,161.0,51197.3671875,-0.0,2255.116943359375,1.0,279.4562072753906,282.5884094238281,293.2733764648437,296.5758972167969,293.1499938964844,293.1499938964844,279.1499938964844,36900.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697532653808594,1.0,0.0,0.0,3.90814471244812,3.90817141532898,1.0191416777161066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.22265625,0.0,1846.992919921875,1895.4371337890625,0.0,4039.034912109375,0.9637821912765504,1.0,0.0,3.0,1.0,0.0
12328920,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845688462257385,0.3144169449806213,0.2868583500385284,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650341629981995,0.4265718460083008,0.4076431393623352,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503230214118958,0.404468834400177,0.2857288122177124,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284955024719238,0.3720029294490814,0.3562161922454834,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221148014068604,0.2420817166566848,1.1083580255508425,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675168633460999,1.0,1.0,0.0,1.0,-2.935443878173828,2.935436964035034,6.921834028617013e-06,2.264603853225708,0.952511727809906,0.952511727809906,0.0,161.75006103515625,161.0,51197.3671875,-0.0,2255.116943359375,1.0,279.4562072753906,282.5884094238281,293.2733764648437,296.5758972167969,293.1499938964844,293.1499938964844,279.1499938964844,36900.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697532653808594,1.0,0.0,0.0,3.90814471244812,3.90817141532898,1.0191416777161066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.22265625,0.0,1846.992919921875,1895.4371337890625,0.0,4039.034912109375,0.9637821912765504,1.0,0.0,3.0,1.0,0.0
12328980,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761515974998474,0.3105116486549377,0.2835403680801391,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.856606125831604,0.4221937656402588,0.4037231206893921,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422272801399231,0.4001911282539367,0.2829008996486664,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209380507469177,0.3682436645030975,0.3528711199760437,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246154785156,0.7151790857315063,0.2393497824668884,1.097000241279602,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656417012214661,1.0,1.0,0.0,1.0,-2.9056713581085205,2.9056646823883057,6.781474894523853e-06,2.241341352462769,0.9359633922576904,0.9359633922576904,0.0,164.8647918701172,149.0,52307.34765625,-0.0,2218.6787109375,1.0,279.1564636230469,282.39178466796875,293.3297119140625,296.7060241699219,293.1499938964844,293.1499938964844,278.8500061035156,37183.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774097800254822,1.0,0.0,0.0,3.865283489227295,3.865309715270996,9.969099892259692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.59326171875,0.0,1795.511962890625,1895.4371337890625,0.0,4106.16748046875,0.9543065428733826,1.0,0.0,3.0,1.0,0.0
12329040,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761515974998474,0.3105116486549377,0.2835403680801391,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.856606125831604,0.4221937656402588,0.4037231206893921,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422272801399231,0.4001911282539367,0.2829008996486664,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209380507469177,0.3682436645030975,0.3528711199760437,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246154785156,0.7151790857315063,0.2393497824668884,1.097000241279602,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656417012214661,1.0,1.0,0.0,1.0,-2.9056713581085205,2.9056646823883057,6.781474894523853e-06,2.241341352462769,0.9359633922576904,0.9359633922576904,0.0,164.8647918701172,149.0,52307.34765625,-0.0,2218.6787109375,1.0,279.1564636230469,282.39178466796875,293.3297119140625,296.7060241699219,293.1499938964844,293.1499938964844,278.8500061035156,37183.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774097800254822,1.0,0.0,0.0,3.865283489227295,3.865309715270996,9.969099892259692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.59326171875,0.0,1795.511962890625,1895.4371337890625,0.0,4106.16748046875,0.9543065428733826,1.0,0.0,3.0,1.0,0.0
