time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329100,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871643066406,0.7749698758125305,0.3085701465606689,0.2818222045898437,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.8556318283081055,0.4199996292591095,0.4016824960708618,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858215332031,0.8412634134292603,0.3980501592159271,0.2814320623874664,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68621826171875,0.8200632333755493,0.3663599789142608,0.3511152267456054,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7142478227615356,0.2379868924617767,1.090912699699402,283.6855163574219,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9903869628906,283.6771240234375,1.0,0.5628058910369873,1.0,1.0,0.0,1.0,-2.889962673187256,2.889955997467041,6.708075488859322e-06,2.229102373123169,0.9261948466300964,0.9261948466300964,0.0,163.91122436523438,149.0,53307.5234375,-0.0,2186.883056640625,1.0,278.89605712890625,282.23016357421875,293.377197265625,296.8706970214844,293.1499938964844,293.1499938964844,278.8500061035156,37357.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830095171928406,1.0,0.0,0.0,3.839521169662476,3.8395471572875977,9.836653589445632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.13916015625,0.0,1765.1038818359375,1895.4371337890625,0.0,4154.828125,0.9485902190208436,1.0,0.0,3.0,1.0,0.0
12329160,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.645263671875,0.7751631736755371,0.3066039681434631,0.2799736261367798,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451416015625,0.8561557531356812,0.4177680909633636,0.3995024561882019,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451721191406,0.8417149782180786,0.3958733081817627,0.2798552513122558,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64520263671875,0.8205613493919373,0.3644434511661529,0.3492318093776703,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6454162597656,0.7145529985427856,0.2366052269935608,1.0843703746795654,283.6451416015625,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9865417480469,283.64453125,1.0,0.5592319369316101,1.0,1.0,0.0,1.0,-2.873098611831665,2.87309193611145,6.629694325965829e-06,2.215950965881348,0.917041540145874,0.917041540145874,0.0,161.68101501464844,137.0,53261.3125,-0.0,2147.170166015625,1.0,278.8567810058594,282.1986694335937,293.3790588378906,296.82098388671875,293.1499938964844,293.1499938964844,278.54998779296875,37519.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984188199043274,1.0,0.0,0.0,3.8100879192352295,3.810113668441773,9.686419844001648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.0703125,0.0,1730.538330078125,1895.4371337890625,0.0,4165.021484375,0.942115843296051,1.0,0.0,3.0,1.0,0.0
12329220,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789131999015808,0.302755743265152,0.2763074040412903,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.8607719540596008,0.4133484959602356,0.3951265811920166,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460192084312439,0.3915720582008362,0.2767021059989929,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.824790358543396,0.3606555759906769,0.3454434871673584,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.718059241771698,0.2339042872190475,1.071172833442688,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505127310752869,1.0,1.0,0.0,1.0,-2.8392269611358643,2.8392205238342285,6.473641406046227e-06,2.189528703689575,0.8958082795143127,0.8958082795143127,0.0,154.67286682128906,125.0,54055.7421875,0.0,2056.406494140625,1.0,278.5572509765625,282.0118713378906,293.4205322265625,296.91827392578125,293.1499938964844,293.1499938964844,278.8500061035156,37914.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900111556053162,1.0,0.0,0.0,3.7402191162109375,3.740244388580322,9.334420951745416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.6279296875,0.0,1650.553466796875,1895.4371337890625,0.0,4215.11865234375,0.926716923713684,1.0,0.0,3.0,1.0,0.0
12329280,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789131999015808,0.302755743265152,0.2763074040412903,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.8607719540596008,0.4133484959602356,0.3951265811920166,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460192084312439,0.3915720582008362,0.2767021059989929,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.824790358543396,0.3606555759906769,0.3454434871673584,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.718059241771698,0.2339042872190475,1.071172833442688,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505127310752869,1.0,1.0,0.0,1.0,-2.8392269611358643,2.8392205238342285,6.473641406046227e-06,2.189528703689575,0.8958082795143127,0.8958082795143127,0.0,154.67286682128906,125.0,54055.7421875,0.0,2056.406494140625,1.0,278.5572509765625,282.0118713378906,293.4205322265625,296.91827392578125,293.1499938964844,293.1499938964844,278.8500061035156,37914.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900111556053162,1.0,0.0,0.0,3.7402191162109375,3.740244388580322,9.334420951745416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.6279296875,0.0,1650.553466796875,1895.4371337890625,0.0,4215.11865234375,0.926716923713684,1.0,0.0,3.0,1.0,0.0
12329340,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7885997891426086,0.3005973994731903,0.2735391855239868,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820068359375,0.8715164661407471,0.4104830026626587,0.3915822207927704,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562517166137695,0.3889420330524444,0.2742246985435486,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344215154647827,0.3582611083984375,0.3423873782157898,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262296676635742,0.2322423905134201,1.0604236125946045,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407713055610657,1.0,1.0,0.0,1.0,-2.8120548725128174,2.8120486736297607,6.349367595248623e-06,2.168135643005371,0.8805506229400635,0.8805506229400635,0.0,144.67672729492188,113.0,52459.0,0.0,1964.033935546875,1.0,278.8425598144531,282.25537109375,293.38787841796875,296.7179260253906,293.1499938964844,293.1499938964844,279.1499938964844,37928.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755819439888,1.0,0.0,0.0,3.6675875186920166,3.667612075805664,8.975409286904323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.84326171875,0.0,1567.32421875,1895.4371337890625,0.0,4090.2021484375,0.9105430841445924,1.0,0.0,3.0,1.0,0.0
12329400,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7885997891426086,0.3005973994731903,0.2735391855239868,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820068359375,0.8715164661407471,0.4104830026626587,0.3915822207927704,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562517166137695,0.3889420330524444,0.2742246985435486,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344215154647827,0.3582611083984375,0.3423873782157898,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262296676635742,0.2322423905134201,1.0604236125946045,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407713055610657,1.0,1.0,0.0,1.0,-2.8120548725128174,2.8120486736297607,6.349367595248623e-06,2.168135643005371,0.8805506229400635,0.8805506229400635,0.0,144.67672729492188,113.0,52459.0,0.0,1964.033935546875,1.0,278.8425598144531,282.25537109375,293.38787841796875,296.7179260253906,293.1499938964844,293.1499938964844,279.1499938964844,37928.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755819439888,1.0,0.0,0.0,3.6675875186920166,3.667612075805664,8.975409286904323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.84326171875,0.0,1567.32421875,1895.4371337890625,0.0,4090.2021484375,0.9105430841445924,1.0,0.0,3.0,1.0,0.0
12329460,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056739568710327,0.2999055981636047,0.2722229063510895,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901326656341553,0.4091359674930572,0.3895600140094757,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742308020591736,0.3878388106822967,0.2729039490222931,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510940670967102,0.3572724759578705,0.3407192826271057,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403196692466736,0.2317771315574646,1.0549757480621338,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312045216560364,1.0,1.0,0.0,1.0,-2.797892570495605,2.7978861331939697,6.284933078859467e-06,2.15692138671875,0.8686907887458801,0.8686907887458801,0.0,132.4885711669922,101.0,50960.8984375,0.0,1883.2535400390625,1.0,279.1416320800781,282.5184020996094,293.4087219238281,296.62994384765625,293.1499938964844,293.1499938964844,279.45001220703125,37779.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606271982192992,1.0,0.0,0.0,3.600263357162476,3.6002871990203857,8.648919447296066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.8671875,0.0,1491.6697998046875,1895.4371337890625,0.0,3958.174560546875,0.8954556584358215,1.0,0.0,3.0,1.0,0.0
12329520,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056739568710327,0.2999055981636047,0.2722229063510895,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901326656341553,0.4091359674930572,0.3895600140094757,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742308020591736,0.3878388106822967,0.2729039490222931,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510940670967102,0.3572724759578705,0.3407192826271057,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403196692466736,0.2317771315574646,1.0549757480621338,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312045216560364,1.0,1.0,0.0,1.0,-2.797892570495605,2.7978861331939697,6.284933078859467e-06,2.15692138671875,0.8686907887458801,0.8686907887458801,0.0,132.4885711669922,101.0,50960.8984375,0.0,1883.2535400390625,1.0,279.1416320800781,282.5184020996094,293.4087219238281,296.62994384765625,293.1499938964844,293.1499938964844,279.45001220703125,37779.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606271982192992,1.0,0.0,0.0,3.600263357162476,3.6002871990203857,8.648919447296066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.8671875,0.0,1491.6697998046875,1895.4371337890625,0.0,3958.174560546875,0.8954556584358215,1.0,0.0,3.0,1.0,0.0
12329580,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272879719734192,0.2999185621738434,0.2716296017169952,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163911938667296,0.408601313829422,0.3883967399597168,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991703391075134,0.3875087797641754,0.2721934020519256,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746249675750732,0.3570569157600403,0.3398625254631042,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603115439414978,0.2320493012666702,1.0531069040298462,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221008062362671,1.0,1.0,0.0,1.0,-2.7916455268859863,2.7916390895843506,6.256515462155221e-06,2.151928424835205,0.8599807620048523,0.8599807620048523,0.0,119.6199951171875,89.0,49544.17578125,0.0,1812.2083740234373,1.0,279.4410705566406,282.7779541015625,293.4346923828125,296.5665283203125,293.1499938964844,293.1499938964844,279.75,37529.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476324915885924,1.0,0.0,0.0,3.542057037353516,3.542080402374268,8.371521857952757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.07861328125,0.0,1427.4620361328125,1895.4371337890625,0.0,3841.60888671875,0.882342517375946,1.0,0.0,3.0,1.0,0.0
12329640,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272879719734192,0.2999185621738434,0.2716296017169952,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163911938667296,0.408601313829422,0.3883967399597168,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991703391075134,0.3875087797641754,0.2721934020519256,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746249675750732,0.3570569157600403,0.3398625254631042,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603115439414978,0.2320493012666702,1.0531069040298462,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221008062362671,1.0,1.0,0.0,1.0,-2.7916455268859863,2.7916390895843506,6.256515462155221e-06,2.151928424835205,0.8599807620048523,0.8599807620048523,0.0,119.6199951171875,89.0,49544.17578125,0.0,1812.2083740234373,1.0,279.4410705566406,282.7779541015625,293.4346923828125,296.5665283203125,293.1499938964844,293.1499938964844,279.75,37529.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476324915885924,1.0,0.0,0.0,3.542057037353516,3.542080402374268,8.371521857952757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.07861328125,0.0,1427.4620361328125,1895.4371337890625,0.0,3841.60888671875,0.882342517375946,1.0,0.0,3.0,1.0,0.0
12329700,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.8398944735527039,0.3000630736351013,0.2714567482471466,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3144836425781,0.9336307644844056,0.4085055887699127,0.3879823684692383,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141784667969,0.9148871302604676,0.3875018656253814,0.27194944024086,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31365966796875,0.8891441226005554,0.3571147322654724,0.3395974338054657,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.31005859375,0.7728423476219177,0.2323544323444366,1.0529886484146118,284.3145446777344,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0333251953125,284.3258056640625,1.0,0.5177195072174072,1.0,1.0,0.0,1.0,-2.7901840209960938,2.790177583694458,6.249847501749173e-06,2.150747060775757,0.8572710752487183,0.8572710752487183,0.0,113.1819305419922,89.0,48393.69921875,0.0,1779.3267822265625,1.0,279.6954040527344,282.9615173339844,293.42242431640625,296.4356384277344,293.1499938964844,293.1499938964844,279.75,37363.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939727246761322,1.0,0.0,0.0,3.516976833343506,3.5169999599456787,8.253389296442037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.640625,0.0,1399.98046875,1895.4371337890625,0.0,3769.96435546875,0.8766959309577942,1.0,0.0,3.0,1.0,0.0
12329760,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38507080078125,0.8549354672431946,0.300326943397522,0.2714332938194275,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856201171875,0.9531683325767516,0.408543199300766,0.3877337872982025,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.9346218705177308,0.3876244723796844,0.2718290686607361,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854064941406,0.90623277425766,0.3572980761528015,0.3394851982593536,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38446044921875,0.7877282500267029,0.2327764928340912,1.053494215011597,284.3856201171875,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0451354980469,284.3886413574219,1.0,0.513469398021698,1.0,1.0,0.0,1.0,-2.7901830673217773,2.7901766300201416,6.249746093089925e-06,2.1507015228271484,0.8542702198028564,0.8542702198028564,0.0,106.67980194091795,77.0,48172.84765625,0.0,1748.3929443359375,1.0,279.7406616210937,283.0287170410156,293.4496154785156,296.4990234375,293.1499938964844,293.1499938964844,280.04998779296875,37213.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936144471168518,1.0,0.0,0.0,3.495548725128174,3.4955713748931885,8.153123189913458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.20703125,0.0,1376.7239990234375,1895.4371337890625,0.0,3737.32958984375,0.8717874884605408,1.0,0.0,3.0,1.0,0.0
12329820,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939939737319946,0.3009893596172333,0.2714912295341491,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930901527404784,0.4087959825992584,0.3873961865901947,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788640737533568,0.3880304992198944,0.2716894745826721,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529571533203124,0.3578355610370636,0.339418888092041,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236468434333801,0.233798548579216,1.05535626411438,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052430629730225,1.0,1.0,0.0,1.0,-2.791834831237793,2.7918286323547363,6.257056156755425e-06,2.1519322395324707,0.8513816595077515,0.8513816595077515,0.0,93.85647583007812,95.0,46826.60546875,0.0,1689.8626708984375,1.0,280.0401611328125,283.2677307128906,293.4508972167969,296.4204406738281,293.1499938964844,293.1499938964844,280.3500061035156,36865.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255802035331726,1.0,0.0,0.0,3.462115526199341,3.4621379375457764,7.997908255674702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.7734375,0.0,1340.15234375,1895.4371337890625,0.0,3640.56396484375,0.8641079664230347,1.0,0.0,3.0,1.0,0.0
12329880,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939939737319946,0.3009893596172333,0.2714912295341491,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930901527404784,0.4087959825992584,0.3873961865901947,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788640737533568,0.3880304992198944,0.2716894745826721,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529571533203124,0.3578355610370636,0.339418888092041,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236468434333801,0.233798548579216,1.05535626411438,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052430629730225,1.0,1.0,0.0,1.0,-2.791834831237793,2.7918286323547363,6.257056156755425e-06,2.1519322395324707,0.8513816595077515,0.8513816595077515,0.0,93.85647583007812,95.0,46826.60546875,0.0,1689.8626708984375,1.0,280.0401611328125,283.2677307128906,293.4508972167969,296.4204406738281,293.1499938964844,293.1499938964844,280.3500061035156,36865.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255802035331726,1.0,0.0,0.0,3.462115526199341,3.4621379375457764,7.997908255674702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.7734375,0.0,1340.15234375,1895.4371337890625,0.0,3640.56396484375,0.8641079664230347,1.0,0.0,3.0,1.0,0.0
12329940,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987643122673035,0.3017877042293548,0.2721430957317352,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965725541114808,0.4092479646205902,0.3877383470535278,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.983017921447754,0.3886129260063171,0.2720370292663574,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580438137054444,0.3585559427738189,0.3400177657604217,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282189965248108,0.2349945455789566,1.060350775718689,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138122558594,1.0,0.5066393613815308,1.0,1.0,0.0,1.0,-2.800162076950073,2.800155639648437,6.294343165791361e-06,2.1583075523376465,0.8511965870857239,0.8511965870857239,0.0,93.06434631347656,113.0,45533.12890625,0.0,1698.6002197265625,1.0,280.33990478515625,283.4967346191406,293.4385986328125,296.33074951171875,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915603756904602,1.0,0.0,0.0,3.442293882369995,3.442316055297852,7.906589303274814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.52783203125,0.0,1317.6827392578125,1895.4371337890625,0.0,3548.533203125,0.8594321608543396,1.0,0.0,3.0,1.0,0.0
12330000,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987643122673035,0.3017877042293548,0.2721430957317352,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965725541114808,0.4092479646205902,0.3877383470535278,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.983017921447754,0.3886129260063171,0.2720370292663574,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580438137054444,0.3585559427738189,0.3400177657604217,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282189965248108,0.2349945455789566,1.060350775718689,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138122558594,1.0,0.5066393613815308,1.0,1.0,0.0,1.0,-2.800162076950073,2.800155639648437,6.294343165791361e-06,2.1583075523376465,0.8511965870857239,0.8511965870857239,0.0,93.06434631347656,113.0,45533.12890625,0.0,1698.6002197265625,1.0,280.33990478515625,283.4967346191406,293.4385986328125,296.33074951171875,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915603756904602,1.0,0.0,0.0,3.442293882369995,3.442316055297852,7.906589303274814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.52783203125,0.0,1317.6827392578125,1895.4371337890625,0.0,3548.533203125,0.8594321608543396,1.0,0.0,3.0,1.0,0.0
12330060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769075274467468,0.3024350106716156,0.2730306982994079,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765505790710448,0.4096108675003052,0.3883907496929168,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603312611579896,0.389090359210968,0.2726011276245117,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323770999908448,0.3591738641262054,0.3409147262573242,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102862238883972,0.2360576391220092,1.066652774810791,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131205320358276,1.0,1.0,0.0,1.0,-2.811342239379883,2.811335802078247,6.344910616462585e-06,2.167018413543701,0.8535687923431396,0.8535687923431396,0.0,100.19854736328124,131.0,44256.875,-0.0,1749.693603515625,1.0,280.6397399902344,283.71435546875,293.41424560546875,296.2308959960937,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060002565383912,1.0,0.0,0.0,3.436043500900269,3.436065673828125,7.877903271946707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.99755859375,0.0,1308.925048828125,1895.4371337890625,0.0,3459.448486328125,0.8577619791030884,1.0,0.0,3.0,1.0,0.0
12330120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769075274467468,0.3024350106716156,0.2730306982994079,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765505790710448,0.4096108675003052,0.3883907496929168,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603312611579896,0.389090359210968,0.2726011276245117,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323770999908448,0.3591738641262054,0.3409147262573242,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102862238883972,0.2360576391220092,1.066652774810791,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131205320358276,1.0,1.0,0.0,1.0,-2.811342239379883,2.811335802078247,6.344910616462585e-06,2.167018413543701,0.8535687923431396,0.8535687923431396,0.0,100.19854736328124,131.0,44256.875,-0.0,1749.693603515625,1.0,280.6397399902344,283.71435546875,293.41424560546875,296.2308959960937,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060002565383912,1.0,0.0,0.0,3.436043500900269,3.436065673828125,7.877903271946707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.99755859375,0.0,1308.925048828125,1895.4371337890625,0.0,3459.448486328125,0.8577619791030884,1.0,0.0,3.0,1.0,0.0
12330180,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472627997398376,0.3028587102890014,0.273881196975708,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.941334903240204,0.4097827672958374,0.3890425860881805,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230497479438782,0.389368861913681,0.2731575965881347,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968288898468018,0.3595803081989288,0.3417923748493194,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826525568962097,0.2368553727865219,1.0726386308670044,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224739909172058,1.0,1.0,0.0,1.0,-2.822066307067871,2.822059869766236,6.393690000550123e-06,2.175412893295288,0.8583062291145325,0.8583062291145325,0.0,112.10608673095705,149.0,42968.2265625,-0.0,1823.4432373046875,1.0,280.93975830078125,283.9198303222656,293.3797607421875,296.1202087402344,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963788747787476,1.0,0.0,0.0,3.442649602890014,3.442671537399292,7.908222983132873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.8056640625,0.0,1313.109375,1895.4371337890625,0.0,3369.80712890625,0.8589566349983215,1.0,0.0,3.0,1.0,0.0
12330240,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472627997398376,0.3028587102890014,0.273881196975708,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.941334903240204,0.4097827672958374,0.3890425860881805,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230497479438782,0.389368861913681,0.2731575965881347,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968288898468018,0.3595803081989288,0.3417923748493194,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826525568962097,0.2368553727865219,1.0726386308670044,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224739909172058,1.0,1.0,0.0,1.0,-2.822066307067871,2.822059869766236,6.393690000550123e-06,2.175412893295288,0.8583062291145325,0.8583062291145325,0.0,112.10608673095705,149.0,42968.2265625,-0.0,1823.4432373046875,1.0,280.93975830078125,283.9198303222656,293.3797607421875,296.1202087402344,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963788747787476,1.0,0.0,0.0,3.442649602890014,3.442671537399292,7.908222983132873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.8056640625,0.0,1313.109375,1895.4371337890625,0.0,3369.80712890625,0.8589566349983215,1.0,0.0,3.0,1.0,0.0
12330300,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.833033561706543,0.3030003309249878,0.2742630541324615,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.921716034412384,0.4098065197467804,0.3893343508243561,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.9044765830039978,0.3894433379173279,0.2734067142009735,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.8804168105125427,0.3597161173820495,0.3421943187713623,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166809082031,0.7688435912132263,0.2371705025434494,1.0754098892211914,285.3201904296875,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1264038085937,285.32891845703125,1.0,0.5277782678604126,1.0,1.0,0.0,1.0,-2.8269896507263184,2.8269832134246826,6.416182259272318e-06,2.1792829036712646,0.8619970679283142,0.8619970679283142,0.0,119.23651885986328,149.0,41854.6640625,-0.0,1865.50537109375,1.0,281.19287109375,284.0726623535156,293.33673095703125,295.9653625488281,293.1499938964844,293.1499938964844,281.25,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894031047821045,1.0,0.0,0.0,3.450221538543701,3.4502434730529785,7.943049240566324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.15087890625,0.0,1319.4622802734375,1895.4371337890625,0.0,3304.624755859375,0.8605391383171082,1.0,0.0,3.0,1.0,0.0
12330360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.819930911064148,0.3031621873378753,0.2747108340263366,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.904104471206665,0.4098505675792694,0.3896903693675995,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.8886137008666992,0.3895402252674103,0.2737084627151489,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.8653445243835449,0.3598642647266388,0.3426480591297149,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.7562554478645325,0.237476497888565,1.0782722234725952,285.3651123046875,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.131103515625,285.3658447265625,1.0,0.5333725214004517,1.0,1.0,0.0,1.0,-2.832304000854492,2.8322975635528564,6.440489414671902e-06,2.18345308303833,0.8652635812759399,0.8652635812759399,0.0,126.81363677978516,167.0,41661.85546875,-0.0,1910.4923095703125,1.0,281.239990234375,284.11474609375,293.3362731933594,295.9993591308594,293.1499938964844,293.1499938964844,281.54998779296875,35492.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865219950675964,1.0,0.0,0.0,3.461066484451294,3.4610886573791504,7.993061785782629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.85546875,0.0,1329.3504638671875,1895.4371337890625,0.0,3277.6669921875,0.8627988696098328,1.0,0.0,3.0,1.0,0.0
12330420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945131063461304,0.303396463394165,0.2755320370197296,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748559355735779,0.4098615050315857,0.3903414011001587,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603764176368713,0.3896524906158447,0.2742601633071899,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390673995018005,0.3600750863552093,0.3434910178184509,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343716025352478,0.2379772216081619,1.083622694015503,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450468063354492,1.0,1.0,0.0,1.0,-2.8421809673309326,2.8421742916107178,6.485860467364546e-06,2.191236734390259,0.8743215799331665,0.8743215799331665,0.0,143.15017700195312,170.0,40334.38671875,-0.0,2005.4674072265625,1.0,281.5401306152344,284.3006896972656,293.284912109375,295.86920166015625,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763089776039124,1.0,0.0,0.0,3.490064859390259,3.4900872707366943,8.127562409754319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.82177734375,0.0,1356.7620849609375,1895.4371337890625,0.0,3181.980712890625,0.869030237197876,1.0,0.0,3.0,1.0,0.0
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945131063461304,0.303396463394165,0.2755320370197296,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748559355735779,0.4098615050315857,0.3903414011001587,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603764176368713,0.3896524906158447,0.2742601633071899,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390673995018005,0.3600750863552093,0.3434910178184509,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343716025352478,0.2379772216081619,1.083622694015503,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450468063354492,1.0,1.0,0.0,1.0,-2.8421809673309326,2.8421742916107178,6.485860467364546e-06,2.191236734390259,0.8743215799331665,0.8743215799331665,0.0,143.15017700195312,170.0,40334.38671875,-0.0,2005.4674072265625,1.0,281.5401306152344,284.3006896972656,293.284912109375,295.86920166015625,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763089776039124,1.0,0.0,0.0,3.490064859390259,3.4900872707366943,8.127562409754319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.82177734375,0.0,1356.7620849609375,1895.4371337890625,0.0,3181.980712890625,0.869030237197876,1.0,0.0,3.0,1.0,0.0
12330540,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798159122467041,0.3036082684993744,0.2761251032352447,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587744832038879,0.4098524749279022,0.3907586336135864,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.845095694065094,0.389743834733963,0.2746383249759674,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.824822187423706,0.3602524101734161,0.3440863192081451,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224411964416504,0.2384044229984283,1.0876116752624512,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525263547897339,1.0,1.0,0.0,1.0,-2.849363327026367,2.8493566513061523,6.519157523143804e-06,2.196989059448242,0.885364294052124,0.885364294052124,0.0,154.21595764160156,158.0,38959.94921875,-0.0,2070.982421875,1.0,281.8404846191406,284.4786682128906,293.225830078125,295.7291259765625,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655717968940735,1.0,0.0,0.0,3.528287649154663,3.5283102989196777,8.306561198878626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.5859375,0.0,1394.4454345703125,1895.4371337890625,0.0,3081.26953125,0.8773602843284607,1.0,0.0,3.0,1.0,0.0
12330600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798159122467041,0.3036082684993744,0.2761251032352447,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587744832038879,0.4098524749279022,0.3907586336135864,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.845095694065094,0.389743834733963,0.2746383249759674,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.824822187423706,0.3602524101734161,0.3440863192081451,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224411964416504,0.2384044229984283,1.0876116752624512,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525263547897339,1.0,1.0,0.0,1.0,-2.849363327026367,2.8493566513061523,6.519157523143804e-06,2.196989059448242,0.885364294052124,0.885364294052124,0.0,154.21595764160156,158.0,38959.94921875,-0.0,2070.982421875,1.0,281.8404846191406,284.4786682128906,293.225830078125,295.7291259765625,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655717968940735,1.0,0.0,0.0,3.528287649154663,3.5283102989196777,8.306561198878626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.5859375,0.0,1394.4454345703125,1895.4371337890625,0.0,3081.26953125,0.8773602843284607,1.0,0.0,3.0,1.0,0.0
12330660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784172892570496,0.3038716912269592,0.2763911485671997,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570646643638611,0.409879058599472,0.3908205926418304,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435339331626892,0.3898695409297943,0.2747528254985809,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233963251113892,0.3604584336280823,0.3443186581134796,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214703559875488,0.2388273179531097,1.0897201299667358,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533424615859985,1.0,1.0,0.0,1.0,-2.852712869644165,2.8527064323425293,6.534987733175512e-06,2.1997945308685303,0.8982798457145691,0.8982798457145691,0.0,155.61610412597656,146.0,37524.50390625,-0.0,2083.351318359375,1.0,282.140869140625,284.64971923828125,293.1592102050781,295.5780639648437,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540592789649963,1.0,0.0,0.0,3.5742290019989014,3.574252128601074,8.524286840838613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.28564453125,0.0,1441.4019775390625,1895.4371337890625,0.0,2973.3046875,0.8874650597572327,1.0,0.0,3.0,1.0,0.0
12330720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784172892570496,0.3038716912269592,0.2763911485671997,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570646643638611,0.409879058599472,0.3908205926418304,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435339331626892,0.3898695409297943,0.2747528254985809,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233963251113892,0.3604584336280823,0.3443186581134796,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214703559875488,0.2388273179531097,1.0897201299667358,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533424615859985,1.0,1.0,0.0,1.0,-2.852712869644165,2.8527064323425293,6.534987733175512e-06,2.1997945308685303,0.8982798457145691,0.8982798457145691,0.0,155.61610412597656,146.0,37524.50390625,-0.0,2083.351318359375,1.0,282.140869140625,284.64971923828125,293.1592102050781,295.5780639648437,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540592789649963,1.0,0.0,0.0,3.5742290019989014,3.574252128601074,8.524286840838613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.28564453125,0.0,1441.4019775390625,1895.4371337890625,0.0,2973.3046875,0.8874650597572327,1.0,0.0,3.0,1.0,0.0
12330780,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845401763916016,0.3042350113391876,0.2765243053436279,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633649349212646,0.4099829792976379,0.3907216787338257,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496116995811462,0.3900744616985321,0.2747500538825989,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292163610458374,0.3607336282730102,0.3443831205368042,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267771363258362,0.2392982840538025,1.0909260511398315,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635314941406,1.0,0.5506224632263184,1.0,1.0,0.0,1.0,-2.854278802871704,2.8542723655700684,6.542598384839948e-06,2.201197862625122,0.9130138158798218,0.9130138158798218,0.0,151.20497131347656,134.0,36040.74609375,-0.0,2064.4873046875,1.0,282.4413452148437,284.816650390625,293.0857849121094,295.4167785644531,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415406346321106,1.0,0.0,0.0,3.6263794898986816,3.6264028549194336,8.774851494308678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.96923828125,0.0,1496.5838623046875,1895.4371337890625,0.0,2856.11279296875,0.8990140557289124,1.0,0.0,3.0,1.0,0.0
12330840,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845401763916016,0.3042350113391876,0.2765243053436279,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633649349212646,0.4099829792976379,0.3907216787338257,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496116995811462,0.3900744616985321,0.2747500538825989,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292163610458374,0.3607336282730102,0.3443831205368042,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267771363258362,0.2392982840538025,1.0909260511398315,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635314941406,1.0,0.5506224632263184,1.0,1.0,0.0,1.0,-2.854278802871704,2.8542723655700684,6.542598384839948e-06,2.201197862625122,0.9130138158798218,0.9130138158798218,0.0,151.20497131347656,134.0,36040.74609375,-0.0,2064.4873046875,1.0,282.4413452148437,284.816650390625,293.0857849121094,295.4167785644531,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415406346321106,1.0,0.0,0.0,3.6263794898986816,3.6264028549194336,8.774851494308678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.96923828125,0.0,1496.5838623046875,1895.4371337890625,0.0,2856.11279296875,0.8990140557289124,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.7891016006469727,0.3039428889751434,0.2764105200767517,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.8681973218917847,0.4096042215824127,0.3904941976070404,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.854242742061615,0.3897011578083038,0.2746040225028991,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.833601176738739,0.3604879677295685,0.3442527651786804,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.7306760549545288,0.2392706871032714,1.0909488201141355,285.81512451171875,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1534729003906,285.8038024902344,1.0,0.5483750700950623,1.0,1.0,0.0,1.0,-2.8535711765289307,2.853564500808716,6.539743026223732e-06,2.2008275985717773,0.9173596501350404,0.9173596501350404,0.0,147.8672332763672,134.0,37016.5703125,-0.0,2047.0675048828125,1.0,282.1988220214844,284.6432189941406,293.13824462890625,295.6127624511719,293.1499938964844,293.1499938964844,282.1499938964844,34672.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500950932502747,1.0,0.0,0.0,3.651122331619263,3.651146173477173,8.895002565623145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.962890625,0.0,1524.484130859375,1895.4371337890625,0.0,2936.161376953125,0.904563307762146,1.0,0.0,3.0,1.0,0.0
