time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7931816577911377,0.3030970692634582,0.2757396996021271,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.8727278709411621,0.4087003171443939,0.3897277116775512,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.8585416674613953,0.3887747824192047,0.2740277647972107,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8376943469047546,0.3597625494003296,0.3436369001865387,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7342807054519653,0.2388801574707031,1.0893144607543943,285.7347412109375,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1493835449219,285.73052978515625,1.0,0.5455064177513123,1.0,1.0,0.0,1.0,-2.848454713821411,2.8484480381011963,6.51669324724935e-06,2.1970534324646,0.921742856502533,0.921742856502533,0.0,144.45330810546875,122.0,36993.1015625,-0.0,2022.0416259765625,1.0,282.1576538085937,284.5711669921875,293.1140441894531,295.56787109375,293.1499938964844,293.1499938964844,281.8500061035156,34775.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565938472747803,1.0,0.0,0.0,3.6730380058288574,3.673062086105346,9.002106935440679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.72021484375,0.0,1549.7318115234375,1895.4371337890625,0.0,2997.064208984375,0.909570038318634,1.0,0.0,3.0,1.0,0.0
12331020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014093041419983,0.3004609048366546,0.2734019160270691,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822288513183594,0.4058988988399505,0.3871360123157501,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675407767295837,0.3859289288520813,0.2720803618431091,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462489247322083,0.3573802411556244,0.3414189219474792,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416397929191589,0.2373259961605072,1.0822539329528809,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381709933280945,1.0,1.0,0.0,1.0,-2.8290486335754395,2.829042196273804,6.4287460190826096e-06,2.182332992553711,0.9267407655715942,0.9267407655715942,0.0,136.98573303222656,110.0,37820.01171875,-0.0,1954.354248046875,1.0,281.8578796386719,284.30157470703125,293.0517883300781,295.5805969238281,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742319345474243,1.0,0.0,0.0,3.7090110778808594,3.709035634994507,9.179299809147778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.64697265625,0.0,1592.6549072265625,1895.4371337890625,0.0,3162.50390625,0.9178255796432496,1.0,0.0,3.0,1.0,0.0
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014093041419983,0.3004609048366546,0.2734019160270691,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822288513183594,0.4058988988399505,0.3871360123157501,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675407767295837,0.3859289288520813,0.2720803618431091,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462489247322083,0.3573802411556244,0.3414189219474792,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416397929191589,0.2373259961605072,1.0822539329528809,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381709933280945,1.0,1.0,0.0,1.0,-2.8290486335754395,2.829042196273804,6.4287460190826096e-06,2.182332992553711,0.9267407655715942,0.9267407655715942,0.0,136.98573303222656,110.0,37820.01171875,-0.0,1954.354248046875,1.0,281.8578796386719,284.30157470703125,293.0517883300781,295.5805969238281,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742319345474243,1.0,0.0,0.0,3.7090110778808594,3.709035634994507,9.179299809147778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.64697265625,0.0,1592.6549072265625,1895.4371337890625,0.0,3162.50390625,0.9178255796432496,1.0,0.0,3.0,1.0,0.0
12331140,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107032775878906,0.2970941960811615,0.2702536582946777,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933249711990356,0.4022373855113983,0.383583515882492,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781284689903259,0.382263034582138,0.2694440484046936,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562852740287781,0.3541721701622009,0.3382836282253265,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500494718551636,0.2350320667028427,1.0713636875152588,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290725231170654,1.0,1.0,0.0,1.0,-2.800976753234864,2.8009703159332275,6.302161182247801e-06,2.1608452796936035,0.9281468987464904,0.9281468987464904,0.0,128.59629821777344,98.0,38494.35546875,-0.0,1869.500244140625,1.0,281.5576477050781,284.0286865234375,292.9555969238281,295.5326538085937,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884568214416504,1.0,0.0,0.0,3.73307204246521,3.733096837997437,9.298781264988064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.87158203125,0.0,1622.8172607421875,1895.4371337890625,0.0,3295.772705078125,0.9234381318092346,1.0,0.0,3.0,1.0,0.0
12331200,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107032775878906,0.2970941960811615,0.2702536582946777,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933249711990356,0.4022373855113983,0.383583515882492,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781284689903259,0.382263034582138,0.2694440484046936,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562852740287781,0.3541721701622009,0.3382836282253265,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500494718551636,0.2350320667028427,1.0713636875152588,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290725231170654,1.0,1.0,0.0,1.0,-2.800976753234864,2.8009703159332275,6.302161182247801e-06,2.1608452796936035,0.9281468987464904,0.9281468987464904,0.0,128.59629821777344,98.0,38494.35546875,-0.0,1869.500244140625,1.0,281.5576477050781,284.0286865234375,292.9555969238281,295.5326538085937,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884568214416504,1.0,0.0,0.0,3.73307204246521,3.733096837997437,9.298781264988064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.87158203125,0.0,1622.8172607421875,1895.4371337890625,0.0,3295.772705078125,0.9234381318092346,1.0,0.0,3.0,1.0,0.0
12331260,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215274810791016,0.2933245301246643,0.2666646540164947,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071004986763,0.3980505168437958,0.3794483244419098,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913294672966003,0.3781082928180694,0.2664055824279785,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688564300537109,0.3504571914672851,0.3345834612846374,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.760459840297699,0.2322601228952407,1.0579588413238523,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186288952827454,1.0,1.0,0.0,1.0,-2.767488718032837,2.7674825191497803,6.152637524792226e-06,2.135136365890503,0.9259607195854188,0.9259607195854188,0.0,119.36865997314452,86.0,39037.83203125,-0.0,1774.011962890625,1.0,281.25750732421875,283.75555419921875,292.8543395996094,295.4658203125,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899543046951294,1.0,0.0,0.0,3.744467258453369,3.744492053985596,9.355636620966834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.34228515625,0.0,1638.69091796875,1895.4371337890625,0.0,3399.32421875,0.9262207746505736,1.0,0.0,3.0,1.0,0.0
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215274810791016,0.2933245301246643,0.2666646540164947,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071004986763,0.3980505168437958,0.3794483244419098,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913294672966003,0.3781082928180694,0.2664055824279785,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688564300537109,0.3504571914672851,0.3345834612846374,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.760459840297699,0.2322601228952407,1.0579588413238523,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186288952827454,1.0,1.0,0.0,1.0,-2.767488718032837,2.7674825191497803,6.152637524792226e-06,2.135136365890503,0.9259607195854188,0.9259607195854188,0.0,119.36865997314452,86.0,39037.83203125,-0.0,1774.011962890625,1.0,281.25750732421875,283.75555419921875,292.8543395996094,295.4658203125,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899543046951294,1.0,0.0,0.0,3.744467258453369,3.744492053985596,9.355636620966834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.34228515625,0.0,1638.69091796875,1895.4371337890625,0.0,3399.32421875,0.9262207746505736,1.0,0.0,3.0,1.0,0.0
12331380,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348092436790466,0.2892943918704986,0.2627975642681122,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259612560272216,0.3935050368309021,0.3749229907989502,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080737233161926,0.3736185133457184,0.2630964517593384,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848695158958435,0.3464002907276153,0.3305094540119171,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737286686897278,0.2291681915521621,1.0428704023361206,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071529746055603,1.0,1.0,0.0,1.0,-2.73039984703064,2.730393886566162,5.989054443489295e-06,2.1066269874572754,0.9201948642730712,0.9201948642730712,0.0,109.50191497802734,74.0,39464.8359375,-0.0,1672.386962890625,1.0,280.9574584960937,283.4838562011719,292.7543334960937,295.3922119140625,293.1499938964844,293.1499938964844,280.6499938964844,36082.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085827469825744,1.0,0.0,0.0,3.742535591125488,3.742560625076294,9.345987450615212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.17333984375,0.0,1639.2069091796875,1895.4371337890625,0.0,3483.446533203125,0.926023244857788,1.0,0.0,3.0,1.0,0.0
12331440,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348092436790466,0.2892943918704986,0.2627975642681122,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259612560272216,0.3935050368309021,0.3749229907989502,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080737233161926,0.3736185133457184,0.2630964517593384,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848695158958435,0.3464002907276153,0.3305094540119171,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737286686897278,0.2291681915521621,1.0428704023361206,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071529746055603,1.0,1.0,0.0,1.0,-2.73039984703064,2.730393886566162,5.989054443489295e-06,2.1066269874572754,0.9201948642730712,0.9201948642730712,0.0,109.50191497802734,74.0,39464.8359375,-0.0,1672.386962890625,1.0,280.9574584960937,283.4838562011719,292.7543334960937,295.3922119140625,293.1499938964844,293.1499938964844,280.6499938964844,36082.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085827469825744,1.0,0.0,0.0,3.742535591125488,3.742560625076294,9.345987450615212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.17333984375,0.0,1639.2069091796875,1895.4371337890625,0.0,3483.446533203125,0.926023244857788,1.0,0.0,3.0,1.0,0.0
12331500,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49755859375,0.8429691195487976,0.2872257232666015,0.260824590921402,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951171875,0.9376166462898254,0.3911465108394623,0.3725838959217071,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.9190798997879028,0.3712965846061706,0.2613940238952636,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960327148437,0.894648015499115,0.3442896902561188,0.328396737575531,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50006103515625,0.7818871736526489,0.227547138929367,1.0349594354629517,284.4949645996094,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0567626953125,284.4815979003906,1.0,0.5011094212532043,1.0,1.0,0.0,1.0,-2.711126804351806,2.711120843887329,5.904898898734245e-06,2.09180235862732,0.9154223799705504,0.9154223799705504,0.0,104.34825897216795,74.0,40123.078125,-0.0,1620.4642333984375,1.0,280.6988830566406,283.28692626953125,292.72900390625,295.4544677734375,293.1499938964844,293.1499938964844,280.6499938964844,36282.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914864420890808,1.0,0.0,0.0,3.736495971679688,3.736521005630493,9.315846796198456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.8759765625,0.0,1633.7083740234375,1895.4371337890625,0.0,3541.69091796875,0.9247668981552124,1.0,0.0,3.0,1.0,0.0
12331560,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.8520376682281494,0.2850771248340606,0.2587352693080902,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.40753173828125,0.950016438961029,0.388692170381546,0.3701132237911224,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076538085937,0.9315040707588196,0.3688811659812927,0.2595916390419006,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078369140625,0.9054017663002014,0.3420897424221039,0.3261641561985016,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091796875,0.7908721566200256,0.2258531004190445,1.0266181230545044,284.4075012207031,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0455017089844,284.4027099609375,1.0,0.4948627948760986,1.0,1.0,0.0,1.0,-2.690775156021118,2.69076943397522,5.816680186399026e-06,2.07614803314209,0.9108793139457704,0.9108793139457704,0.0,99.1845245361328,62.0,39784.26953125,-0.0,1567.6590576171875,1.0,280.6574401855469,283.2149353027344,292.6550598144531,295.3130798339844,293.1499938964844,293.1499938964844,280.3500061035156,36467.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162704348564148,1.0,0.0,0.0,3.726390600204468,3.7264156341552734,9.265525591217738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.25634765625,0.0,1623.3990478515625,1895.4371337890625,0.0,3554.70068359375,0.922655999660492,1.0,0.0,3.0,1.0,0.0
12331620,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754722476005554,0.2807196080684662,0.2545264959335327,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.977583110332489,0.383669376373291,0.3650819957256317,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610852003097534,0.3639506101608276,0.2559351921081543,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349294900894164,0.3375816941261291,0.3216093480587005,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130081295967102,0.2223770171403885,1.009529709815979,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819047152996063,1.0,1.0,0.0,1.0,-2.64927077293396,2.649265050888061,5.638797119900119e-06,2.0442087650299072,0.898070752620697,0.898070752620697,0.0,88.56364440917969,65.0,39999.62109375,-0.0,1461.8670654296875,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.2273254394531,293.1499938964844,293.1499938964844,280.6499938964844,36887.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228805899620056,1.0,0.0,0.0,3.694733619689941,3.694758176803589,9.108765652854344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.10302734375,0.0,1590.22705078125,1895.4371337890625,0.0,3615.718017578125,0.9158464074134828,1.0,0.0,3.0,1.0,0.0
12331680,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754722476005554,0.2807196080684662,0.2545264959335327,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.977583110332489,0.383669376373291,0.3650819957256317,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610852003097534,0.3639506101608276,0.2559351921081543,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349294900894164,0.3375816941261291,0.3216093480587005,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130081295967102,0.2223770171403885,1.009529709815979,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819047152996063,1.0,1.0,0.0,1.0,-2.64927077293396,2.649265050888061,5.638797119900119e-06,2.0442087650299072,0.898070752620697,0.898070752620697,0.0,88.56364440917969,65.0,39999.62109375,-0.0,1461.8670654296875,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.2273254394531,293.1499938964844,293.1499938964844,280.6499938964844,36887.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228805899620056,1.0,0.0,0.0,3.694733619689941,3.694758176803589,9.108765652854344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.10302734375,0.0,1590.22705078125,1895.4371337890625,0.0,3615.718017578125,0.9158464074134828,1.0,0.0,3.0,1.0,0.0
12331740,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896835446357727,0.2777422666549682,0.2512539327144623,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9911782145500184,0.3798834681510925,0.3609148263931274,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764934182167052,0.3603748381137848,0.2529793381690979,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.952155828475952,0.334175556898117,0.3178380727767944,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.824863076210022,0.2196801155805587,0.9952497482299804,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734604656696319,1.0,1.0,0.0,1.0,-2.615073204040528,2.615067720413208,5.494013748830184e-06,2.0177481174468994,0.8888110518455505,0.8888110518455505,0.0,82.58682250976562,83.0,37930.14453125,-0.0,1389.3922119140625,1.0,280.6423645019531,283.1194763183594,292.36181640625,294.8392333984375,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031255841255188,1.0,0.0,0.0,3.658040761947632,3.6580650806427,8.928743682190543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.07958984375,0.0,1549.5838623046875,1895.4371337890625,0.0,3432.701904296875,0.9077332615852356,1.0,0.0,3.0,1.0,0.0
12331800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896835446357727,0.2777422666549682,0.2512539327144623,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9911782145500184,0.3798834681510925,0.3609148263931274,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764934182167052,0.3603748381137848,0.2529793381690979,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.952155828475952,0.334175556898117,0.3178380727767944,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.824863076210022,0.2196801155805587,0.9952497482299804,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734604656696319,1.0,1.0,0.0,1.0,-2.615073204040528,2.615067720413208,5.494013748830184e-06,2.0177481174468994,0.8888110518455505,0.8888110518455505,0.0,82.58682250976562,83.0,37930.14453125,-0.0,1389.3922119140625,1.0,280.6423645019531,283.1194763183594,292.36181640625,294.8392333984375,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031255841255188,1.0,0.0,0.0,3.658040761947632,3.6580650806427,8.928743682190543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.07958984375,0.0,1549.5838623046875,1895.4371337890625,0.0,3432.701904296875,0.9077332615852356,1.0,0.0,3.0,1.0,0.0
12331860,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766109943389893,0.2759833633899688,0.2495804876089096,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790684580802916,0.377353698015213,0.3584111928939819,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627906084060668,0.3580701351165771,0.2512892186641693,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366071224212646,0.3319259285926819,0.3156125247478485,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132426738739014,0.2179164290428161,0.9870024919509888,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.472899317741394,1.0,1.0,0.0,1.0,-2.595427989959717,2.595422506332397,5.411836809798842e-06,2.0026192665100098,0.8794769048690796,0.8794769048690796,0.0,84.76044464111328,101.0,35973.671875,-0.0,1373.3580322265625,1.0,280.9416809082031,283.3160400390625,292.24298095703125,294.5785217285156,293.1499938964844,293.1499938964844,281.25,37074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798229694366455,1.0,0.0,0.0,3.618082284927368,3.6181063652038574,8.734744483263057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.1025390625,0.0,1505.91796875,1895.4371337890625,0.0,3214.92138671875,0.8988804817199707,1.0,0.0,3.0,1.0,0.0
12331920,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766109943389893,0.2759833633899688,0.2495804876089096,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790684580802916,0.377353698015213,0.3584111928939819,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627906084060668,0.3580701351165771,0.2512892186641693,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366071224212646,0.3319259285926819,0.3156125247478485,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132426738739014,0.2179164290428161,0.9870024919509888,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.472899317741394,1.0,1.0,0.0,1.0,-2.595427989959717,2.595422506332397,5.411836809798842e-06,2.0026192665100098,0.8794769048690796,0.8794769048690796,0.0,84.76044464111328,101.0,35973.671875,-0.0,1373.3580322265625,1.0,280.9416809082031,283.3160400390625,292.24298095703125,294.5785217285156,293.1499938964844,293.1499938964844,281.25,37074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798229694366455,1.0,0.0,0.0,3.618082284927368,3.6181063652038574,8.734744483263057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.1025390625,0.0,1505.91796875,1895.4371337890625,0.0,3214.92138671875,0.8988804817199707,1.0,0.0,3.0,1.0,0.0
12331980,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490617275238037,0.2747150063514709,0.2486684471368789,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472808837890624,0.3754248023033142,0.3568072021007538,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286577105522156,0.3563232421875,0.2502382695674896,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027412533760072,0.3302264213562011,0.3142340183258056,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867684364318848,0.2166516780853271,0.9824193716049194,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771751165390014,1.0,1.0,0.0,1.0,-2.5839731693267822,2.583967924118042,5.364441221900052e-06,1.9939138889312744,0.8705833554267883,0.8705833554267883,0.0,92.58887481689452,119.0,34106.87109375,-0.0,1392.9967041015625,1.0,281.2413330078125,283.51812744140625,292.1485900878906,294.3638610839844,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577747941017151,1.0,0.0,0.0,3.5765392780303955,3.5765626430511475,8.535309348189912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.62353515625,0.0,1461.12939453125,1895.4371337890625,0.0,3008.13720703125,0.8896571397781372,1.0,0.0,3.0,1.0,0.0
12332040,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490617275238037,0.2747150063514709,0.2486684471368789,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472808837890624,0.3754248023033142,0.3568072021007538,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286577105522156,0.3563232421875,0.2502382695674896,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027412533760072,0.3302264213562011,0.3142340183258056,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867684364318848,0.2166516780853271,0.9824193716049194,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771751165390014,1.0,1.0,0.0,1.0,-2.5839731693267822,2.583967924118042,5.364441221900052e-06,1.9939138889312744,0.8705833554267883,0.8705833554267883,0.0,92.58887481689452,119.0,34106.87109375,-0.0,1392.9967041015625,1.0,281.2413330078125,283.51812744140625,292.1485900878906,294.3638610839844,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577747941017151,1.0,0.0,0.0,3.5765392780303955,3.5765626430511475,8.535309348189912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.62353515625,0.0,1461.12939453125,1895.4371337890625,0.0,3008.13720703125,0.8896571397781372,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8342421650886536,0.2741543352603912,0.2483342289924621,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.9270873069763184,0.3745647668838501,0.3561698496341705,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.908955991268158,0.3555410802364349,0.2498215138912201,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.885543942451477,0.3294692635536194,0.3136985301971435,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7719403505325317,0.2161128968000412,0.9808779358863832,284.7283630371094,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0204467773437,284.738037109375,1.0,0.4805512130260467,1.0,1.0,0.0,1.0,-2.579808235168457,2.5798027515411377,5.347332717065001e-06,1.9907851219177248,0.8667999505996704,0.8667999505996704,0.0,98.01399230957033,119.0,32738.158203125,-0.0,1411.4285888671875,1.0,281.4964294433594,283.6780700683594,292.0768127441406,294.1645202636719,293.1499938964844,293.1499938964844,281.54998779296875,37110.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844857931137085,1.0,0.0,0.0,3.555237531661988,3.55526065826416,8.433940479335433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.6845703125,0.0,1438.3690185546875,1895.4371337890625,0.0,2887.134521484375,0.8849571943283081,1.0,0.0,3.0,1.0,0.0
12332160,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8200660943984985,0.2736789286136627,0.2481382489204406,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.9076382517814636,0.3737986385822296,0.3556831181049347,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.8915834426879883,0.3548535108566284,0.2495187371969223,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.8690280914306641,0.3287965357303619,0.3132995367050171,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.7578814029693604,0.2156479656696319,0.9798840880393982,284.7730712890625,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0240783691406,284.77374267578125,1.0,0.4845493733882904,1.0,1.0,0.0,1.0,-2.576948881149292,2.576943635940552,5.335653895599535e-06,1.9886621236801147,0.8621305227279663,0.8621305227279663,0.0,104.11442565917967,137.0,32291.681640625,-0.0,1434.48291015625,1.0,281.541015625,283.7220458984375,292.0556640625,294.1594543457031,293.1499938964844,293.1499938964844,281.8500061035156,37125.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368646502494812,1.0,0.0,0.0,3.534438371658325,3.534461498260498,8.335547931892506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.66064453125,0.0,1416.5126953125,1895.4371337890625,0.0,2812.436279296875,0.880304217338562,1.0,0.0,3.0,1.0,0.0
12332220,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914409637451172,0.2727672755718231,0.247828722000122,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746527433395386,0.3723413050174713,0.354835957288742,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598265647888184,0.3535548746585846,0.2490012794733047,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392027020454407,0.327516108751297,0.3126218616962433,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.732714056968689,0.2147874981164932,0.978542149066925,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938437342643738,1.0,1.0,0.0,1.0,-2.572509288787842,2.5725038051605225,5.317641353030922e-06,1.9854140281677248,0.8541176915168762,0.8541176915168762,0.0,118.09359741210938,140.0,30512.03515625,-0.0,1489.9361572265625,1.0,281.8405456542969,283.9258117675781,291.95947265625,293.9550476074219,293.1499938964844,293.1499938964844,282.1499938964844,37118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81614089012146,1.0,0.0,0.0,3.492475748062134,3.4924983978271484,8.138794100887026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.09375,0.0,1372.88427734375,1895.4371337890625,0.0,2619.855224609375,0.8709843754768372,1.0,0.0,3.0,1.0,0.0
12332280,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914409637451172,0.2727672755718231,0.247828722000122,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746527433395386,0.3723413050174713,0.354835957288742,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598265647888184,0.3535548746585846,0.2490012794733047,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392027020454407,0.327516108751297,0.3126218616962433,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.732714056968689,0.2147874981164932,0.978542149066925,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938437342643738,1.0,1.0,0.0,1.0,-2.572509288787842,2.5725038051605225,5.317641353030922e-06,1.9854140281677248,0.8541176915168762,0.8541176915168762,0.0,118.09359741210938,140.0,30512.03515625,-0.0,1489.9361572265625,1.0,281.8405456542969,283.9258117675781,291.95947265625,293.9550476074219,293.1499938964844,293.1499938964844,282.1499938964844,37118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81614089012146,1.0,0.0,0.0,3.492475748062134,3.4924983978271484,8.138794100887026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.09375,0.0,1372.88427734375,1895.4371337890625,0.0,2619.855224609375,0.8709843754768372,1.0,0.0,3.0,1.0,0.0
12332340,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.774336576461792,0.2719566524028778,0.2474484741687774,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559484481811523,0.3710085451602936,0.3539430201053619,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420742750167847,0.3523951470851898,0.2484593987464904,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.822418212890625,0.3263439834117889,0.311882734298706,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182421088218689,0.2140261977910995,0.976871907711029,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995974600315094,1.0,1.0,0.0,1.0,-2.5674350261688232,2.567429780960083,5.29707995156059e-06,1.981695294380188,0.8465291261672974,0.8465291261672974,0.0,127.82194519042967,128.0,28744.365234375,-0.0,1525.73046875,1.0,282.14013671875,284.1279602050781,291.8603820800781,293.7490234375,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947913408279419,1.0,0.0,0.0,3.451124668121338,3.451147079467773,7.947209041958558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.54248046875,0.0,1330.74462890625,1895.4371337890625,0.0,2423.90234375,0.861806333065033,1.0,0.0,3.0,1.0,0.0
12332400,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.774336576461792,0.2719566524028778,0.2474484741687774,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559484481811523,0.3710085451602936,0.3539430201053619,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420742750167847,0.3523951470851898,0.2484593987464904,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.822418212890625,0.3263439834117889,0.311882734298706,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182421088218689,0.2140261977910995,0.976871907711029,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995974600315094,1.0,1.0,0.0,1.0,-2.5674350261688232,2.567429780960083,5.29707995156059e-06,1.981695294380188,0.8465291261672974,0.8465291261672974,0.0,127.82194519042967,128.0,28744.365234375,-0.0,1525.73046875,1.0,282.14013671875,284.1279602050781,291.8603820800781,293.7490234375,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947913408279419,1.0,0.0,0.0,3.451124668121338,3.451147079467773,7.947209041958558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.54248046875,0.0,1330.74462890625,1895.4371337890625,0.0,2423.90234375,0.861806333065033,1.0,0.0,3.0,1.0,0.0
12332460,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718114852905273,0.2712909281253814,0.2468625605106353,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530465960502625,0.3698164224624634,0.3528352975845337,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393954634666443,0.3513830602169037,0.2477646917104721,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.819745659828186,0.3252981007099151,0.310914933681488,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159011363983154,0.2133840322494506,0.9740822315216064,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988784790039062,1.0,1.0,0.0,1.0,-2.56005334854126,2.5600478649139404,5.2670234254037496e-06,1.9761770963668823,0.8393374085426331,0.8393374085426331,0.0,128.8180389404297,116.0,26980.486328125,-0.0,1520.1363525390625,1.0,282.439697265625,284.3275451660156,291.760009765625,293.5419006347656,293.1499938964844,293.1499938964844,282.75,37074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722526788711548,1.0,0.0,0.0,3.410658359527588,3.410680294036865,7.761930191918509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.42822265625,0.0,1290.3465576171875,1895.4371337890625,0.0,2220.868408203125,0.852834165096283,1.0,0.0,3.0,1.0,0.0
12332520,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718114852905273,0.2712909281253814,0.2468625605106353,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530465960502625,0.3698164224624634,0.3528352975845337,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393954634666443,0.3513830602169037,0.2477646917104721,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.819745659828186,0.3252981007099151,0.310914933681488,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159011363983154,0.2133840322494506,0.9740822315216064,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988784790039062,1.0,1.0,0.0,1.0,-2.56005334854126,2.5600478649139404,5.2670234254037496e-06,1.9761770963668823,0.8393374085426331,0.8393374085426331,0.0,128.8180389404297,116.0,26980.486328125,-0.0,1520.1363525390625,1.0,282.439697265625,284.3275451660156,291.760009765625,293.5419006347656,293.1499938964844,293.1499938964844,282.75,37074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722526788711548,1.0,0.0,0.0,3.410658359527588,3.410680294036865,7.761930191918509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.42822265625,0.0,1290.3465576171875,1895.4371337890625,0.0,2220.868408203125,0.852834165096283,1.0,0.0,3.0,1.0,0.0
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776703834533691,0.2707969844341278,0.2462263405323028,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590814471244812,0.3687823116779327,0.3516615331172943,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452428579330444,0.3505355417728424,0.2470259964466095,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252745866775513,0.3243969678878784,0.3098685443401336,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208577990531921,0.2128833830356598,0.9709033966064452,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946145415306091,1.0,1.0,0.0,1.0,-2.5519144535064697,2.551909208297729,5.23384323969367e-06,1.9700216054916384,0.8325514197349548,0.8325514197349548,0.0,124.39299011230467,104.0,25235.05859375,-0.0,1489.9739990234375,1.0,282.7392578125,284.5253295898437,291.66015625,293.3358154296875,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482089400291443,1.0,0.0,0.0,3.371307611465454,3.371329069137573,7.583855676784879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.58203125,0.0,1251.8519287109375,1895.4371337890625,0.0,2009.9764404296875,0.8441194295883179,1.0,0.0,3.0,1.0,0.0
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776703834533691,0.2707969844341278,0.2462263405323028,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590814471244812,0.3687823116779327,0.3516615331172943,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452428579330444,0.3505355417728424,0.2470259964466095,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252745866775513,0.3243969678878784,0.3098685443401336,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208577990531921,0.2128833830356598,0.9709033966064452,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946145415306091,1.0,1.0,0.0,1.0,-2.5519144535064697,2.551909208297729,5.23384323969367e-06,1.9700216054916384,0.8325514197349548,0.8325514197349548,0.0,124.39299011230467,104.0,25235.05859375,-0.0,1489.9739990234375,1.0,282.7392578125,284.5253295898437,291.66015625,293.3358154296875,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482089400291443,1.0,0.0,0.0,3.371307611465454,3.371329069137573,7.583855676784879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.58203125,0.0,1251.8519287109375,1895.4371337890625,0.0,2009.9764404296875,0.8441194295883179,1.0,0.0,3.0,1.0,0.0
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7828079462051392,0.2705855965614319,0.2458849400281906,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.8644850254058838,0.3682998418807983,0.3510501384735107,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8504408597946167,0.3501462936401367,0.2466374039649963,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8301421999931335,0.3239781260490417,0.3093198239803314,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7251363396644592,0.212669089436531,0.9692319631576538,285.5716247558594,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0581359863281,285.580810546875,1.0,0.4916176497936249,1.0,1.0,0.0,1.0,-2.547635316848755,2.547630071640014,5.216421413933858e-06,1.9667754173278809,0.8297423124313354,0.8297423124313354,0.0,120.95240783691406,104.0,24022.853515625,-0.0,1469.351318359375,1.0,282.9902648925781,284.6829528808594,291.5846862792969,293.1455078125,293.1499938964844,293.1499938964844,283.04998779296875,37013.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332419753074646,1.0,0.0,0.0,3.3518102169036865,3.3518316745758057,7.496390139749565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.40869140625,0.0,1232.99560546875,1895.4371337890625,0.0,1882.3116455078125,0.8398399353027344,1.0,0.0,3.0,1.0,0.0
12332760,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.7895167469978333,0.2704474627971649,0.2456118762493133,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.871590256690979,0.3678851723670959,0.3505019843578338,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.8572847843170166,0.3498274981975555,0.2463006377220153,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.8364871144294739,0.323620468378067,0.3088245391845703,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.730635404586792,0.2125072628259658,0.9677315950393676,285.6137084960937,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0624389648437,285.6142883300781,1.0,0.4882349073886871,1.0,1.0,0.0,1.0,-2.543845891952514,2.5438406467437744,5.201005933486158e-06,1.963894844055176,0.826120138168335,0.826120138168335,0.0,116.8686981201172,92.0,23628.40234375,-0.0,1446.64892578125,1.0,283.0389099121094,284.73028564453125,291.56524658203125,293.1410522460937,293.1499938964844,293.1499938964844,283.1499938964844,37007.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230782508850098,1.0,0.0,0.0,3.333228588104248,3.333249807357788,7.413503340103489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.2998046875,0.0,1215.357421875,1895.4371337890625,0.0,1797.4227294921875,0.8336972594261169,1.0,0.0,3.0,1.0,0.0
