time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.805874764919281,0.2697813212871551,0.2447989881038665,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893401622772217,0.3667014837265014,0.3491513133049011,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744543194770813,0.3487989008426666,0.2454177439212799,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523803949356079,0.3225876092910766,0.3076041936874389,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442231178283691,0.2119779735803604,0.9640304446220398,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805045425891876,1.0,1.0,0.0,1.0,-2.534275531768799,2.5342702865600586,5.162186425877735e-06,1.9566246271133425,0.8177098035812378,0.8177098035812378,0.0,107.76715850830078,80.0,22706.05859375,-0.0,1394.8380126953125,1.0,283.1457824707031,284.8030090332031,291.5238037109375,293.0625305175781,293.1499938964844,293.1499938964844,283.1499938964844,36723.55859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70955491065979,1.0,0.0,0.0,3.273380994796753,3.2734017372131348,7.149677117013198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.29248046875,0.0,1157.9949951171875,1895.4371337890625,0.0,1686.958984375,0.8189229369163513,1.0,0.0,3.0,1.0,0.0
12332880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.805874764919281,0.2697813212871551,0.2447989881038665,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893401622772217,0.3667014837265014,0.3491513133049011,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744543194770813,0.3487989008426666,0.2454177439212799,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523803949356079,0.3225876092910766,0.3076041936874389,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442231178283691,0.2119779735803604,0.9640304446220398,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805045425891876,1.0,1.0,0.0,1.0,-2.534275531768799,2.5342702865600586,5.162186425877735e-06,1.9566246271133425,0.8177098035812378,0.8177098035812378,0.0,107.76715850830078,80.0,22706.05859375,-0.0,1394.8380126953125,1.0,283.1457824707031,284.8030090332031,291.5238037109375,293.0625305175781,293.1499938964844,293.1499938964844,283.1499938964844,36723.55859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70955491065979,1.0,0.0,0.0,3.273380994796753,3.2734017372131348,7.149677117013198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.29248046875,0.0,1157.9949951171875,1895.4371337890625,0.0,1686.958984375,0.8189229369163513,1.0,0.0,3.0,1.0,0.0
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245864510536194,0.2685807049274444,0.2434984743595123,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118908643722534,0.365000456571579,0.3473120629787445,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.896109938621521,0.3472262322902679,0.2441515475511551,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.872748613357544,0.3210806846618652,0.305936336517334,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615575194358826,0.2110992670059204,0.958781898021698,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716960191726684,1.0,1.0,0.0,1.0,-2.5206754207611084,2.520670413970948,5.107126526127104e-06,1.9462171792984009,0.8069819808006287,0.8069819808006287,0.0,98.0208740234375,68.0,22108.107421875,-0.0,1335.555908203125,1.0,283.1498413085937,284.8069152832031,291.4776306152344,292.9986877441406,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704669177532196,1.0,0.0,0.0,3.1893441677093506,3.189363956451416,6.787284974052454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.80615234375,0.0,1079.872314453125,1895.4371337890625,0.0,1647.7947998046875,0.7994750142097473,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245864510536194,0.2685807049274444,0.2434984743595123,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118908643722534,0.365000456571579,0.3473120629787445,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.896109938621521,0.3472262322902679,0.2441515475511551,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.872748613357544,0.3210806846618652,0.305936336517334,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615575194358826,0.2110992670059204,0.958781898021698,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716960191726684,1.0,1.0,0.0,1.0,-2.5206754207611084,2.520670413970948,5.107126526127104e-06,1.9462171792984009,0.8069819808006287,0.8069819808006287,0.0,98.0208740234375,68.0,22108.107421875,-0.0,1335.555908203125,1.0,283.1498413085937,284.8069152832031,291.4776306152344,292.9986877441406,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704669177532196,1.0,0.0,0.0,3.1893441677093506,3.189363956451416,6.787284974052454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.80615234375,0.0,1079.872314453125,1895.4371337890625,0.0,1647.7947998046875,0.7994750142097473,1.0,0.0,3.0,1.0,0.0
12333060,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474941253662109,0.2670638561248779,0.2418347299098968,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432576894760132,0.3629578351974487,0.3450770676136017,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254299998283386,0.3453158140182495,0.2425902187824249,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992293477058411,0.3192506432533264,0.3038970828056335,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842835187911987,0.2099512964487075,0.9521028995513916,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619991481304168,1.0,1.0,0.0,1.0,-2.5036425590515137,2.5036375522613525,5.038448307459476e-06,1.9331084489822388,0.7944954633712769,0.7944954633712769,0.0,87.84172821044922,56.0,21492.05078125,-0.0,1270.82763671875,1.0,283.1499938964844,284.8131408691406,291.400634765625,292.8916931152344,293.1499938964844,293.1499938964844,283.1499938964844,35566.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999064683914185,1.0,0.0,0.0,3.088351249694824,3.0883703231811523,6.364242608469795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.52392578125,0.0,990.7325439453124,1895.4371337890625,0.0,1610.01513671875,0.7762348055839539,1.0,0.0,3.0,1.0,0.0
12333120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474941253662109,0.2670638561248779,0.2418347299098968,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432576894760132,0.3629578351974487,0.3450770676136017,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254299998283386,0.3453158140182495,0.2425902187824249,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992293477058411,0.3192506432533264,0.3038970828056335,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842835187911987,0.2099512964487075,0.9521028995513916,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619991481304168,1.0,1.0,0.0,1.0,-2.5036425590515137,2.5036375522613525,5.038448307459476e-06,1.9331084489822388,0.7944954633712769,0.7944954633712769,0.0,87.84172821044922,56.0,21492.05078125,-0.0,1270.82763671875,1.0,283.1499938964844,284.8131408691406,291.400634765625,292.8916931152344,293.1499938964844,293.1499938964844,283.1499938964844,35566.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999064683914185,1.0,0.0,0.0,3.088351249694824,3.0883703231811523,6.364242608469795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.52392578125,0.0,990.7325439453124,1895.4371337890625,0.0,1610.01513671875,0.7762348055839539,1.0,0.0,3.0,1.0,0.0
12333180,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799524903297424,0.2654358446598053,0.2400224357843399,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806111454963684,0.360766053199768,0.3426508605480194,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.965416669845581,0.3432705700397491,0.2408969104290008,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384372234344482,0.3172720968723297,0.3016700744628906,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148996829986572,0.2086630016565323,0.9446022510528564,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516156911849975,1.0,1.0,0.0,1.0,-2.4848291873931885,2.4848244190216064,4.963061201124219e-06,1.918587327003479,0.7804499268531799,0.7804499268531799,0.0,77.25435638427734,59.0,20862.31640625,-0.0,1203.091552734375,1.0,283.1499938964844,284.8262023925781,291.3150329589844,292.7687072753906,293.1499938964844,293.1499938964844,283.1499938964844,34843.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926235556602478,1.0,0.0,0.0,2.973471403121948,2.973489284515381,5.899577217860497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.673828125,0.0,895.653076171875,1895.4371337890625,0.0,1553.032958984375,0.7499414086341858,1.0,0.0,3.0,1.0,0.0
12333240,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799524903297424,0.2654358446598053,0.2400224357843399,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806111454963684,0.360766053199768,0.3426508605480194,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.965416669845581,0.3432705700397491,0.2408969104290008,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384372234344482,0.3172720968723297,0.3016700744628906,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148996829986572,0.2086630016565323,0.9446022510528564,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516156911849975,1.0,1.0,0.0,1.0,-2.4848291873931885,2.4848244190216064,4.963061201124219e-06,1.918587327003479,0.7804499268531799,0.7804499268531799,0.0,77.25435638427734,59.0,20862.31640625,-0.0,1203.091552734375,1.0,283.1499938964844,284.8262023925781,291.3150329589844,292.7687072753906,293.1499938964844,293.1499938964844,283.1499938964844,34843.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926235556602478,1.0,0.0,0.0,2.973471403121948,2.973489284515381,5.899577217860497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.673828125,0.0,895.653076171875,1895.4371337890625,0.0,1553.032958984375,0.7499414086341858,1.0,0.0,3.0,1.0,0.0
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8919101357460022,0.2646063864231109,0.2391713410615921,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.9914977550506592,0.3596441149711609,0.341484010219574,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9777684211730956,0.3422260582447052,0.2400877028703689,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9524385929107666,0.3162550330162048,0.3006017506122589,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.8250145316123962,0.2079899609088897,0.9410666823387146,285.6308288574219,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0646057128906,285.6307983398437,1.0,0.4482272267341614,1.0,1.0,0.0,1.0,-2.4758996963500977,2.4758946895599365,4.927422651235247e-06,1.9116637706756592,0.7729253172874451,0.7729253172874451,0.0,73.95912170410156,59.0,20533.728515625,-0.0,1178.5859375,1.0,283.1499938964844,284.8382873535156,291.2734680175781,292.7064208984375,293.1499938964844,293.1499938964844,283.1499938964844,34286.84375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880295276641846,1.0,0.0,0.0,2.9043543338775635,2.904371500015259,5.628498342957755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.76171875,0.0,840.8557739257812,1895.4371337890625,0.0,1517.59521484375,0.7368373274803162,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8995147347450256,0.2637634575366974,0.2383561730384826,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.997694730758667,0.3585066497325897,0.3403511643409729,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9849264025688172,0.3411669433116913,0.2393049001693725,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9608423113822936,0.3152206838130951,0.2995656728744507,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8313230276107788,0.2072979658842086,0.937674880027771,285.6310119628906,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0630798339844,285.6309509277344,1.0,0.4455557763576507,1.0,1.0,0.0,1.0,-2.467294931411743,2.467290163040161,4.893232016911497e-06,1.90500557422638,0.7650374174118042,0.7650374174118042,0.0,71.85040283203125,77.0,20237.84375,-0.0,1159.617431640625,1.0,283.1499938964844,284.8475646972656,291.23455810546875,292.6478881835937,293.1499938964844,293.1499938964844,283.1499938964844,34057.92578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830007433891296,1.0,0.0,0.0,2.8468897342681885,2.8469064235687256,5.40797429948725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.70166015625,0.0,798.4296264648438,1895.4371337890625,0.0,1479.2677001953125,0.7211286425590515,1.0,0.0,3.0,1.0,0.0
12333420,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.879787027835846,0.262030690908432,0.2369704395532608,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804928302764891,0.3561886548995971,0.3383429646492004,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653688073158264,0.3390058279037475,0.2379302233457565,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381308555603028,0.3131026029586792,0.2977457046508789,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.814606785774231,0.2058561146259308,0.9320581555366516,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466935396194458,1.0,1.0,0.0,1.0,-2.452631711959839,2.452626943588257,4.835186700802296e-06,1.8936265707015991,0.7484868764877319,0.7484868764877319,0.0,75.31919860839844,95.0,19628.03515625,-0.0,1157.093994140625,1.0,283.1499938964844,284.8783264160156,291.163818359375,292.5368347167969,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719787120819092,1.0,0.0,0.0,2.710592031478882,2.7106077671051025,4.902545924778678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.2451171875,0.0,702.1574096679688,1895.4371337890625,0.0,1397.023193359375,0.6902742981910706,1.0,0.0,3.0,1.0,0.0
12333480,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.879787027835846,0.262030690908432,0.2369704395532608,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804928302764891,0.3561886548995971,0.3383429646492004,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653688073158264,0.3390058279037475,0.2379302233457565,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381308555603028,0.3131026029586792,0.2977457046508789,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.814606785774231,0.2058561146259308,0.9320581555366516,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466935396194458,1.0,1.0,0.0,1.0,-2.452631711959839,2.452626943588257,4.835186700802296e-06,1.8936265707015991,0.7484868764877319,0.7484868764877319,0.0,75.31919860839844,95.0,19628.03515625,-0.0,1157.093994140625,1.0,283.1499938964844,284.8783264160156,291.163818359375,292.5368347167969,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719787120819092,1.0,0.0,0.0,2.710592031478882,2.7106077671051025,4.902545924778678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.2451171875,0.0,702.1574096679688,1895.4371337890625,0.0,1397.023193359375,0.6902742981910706,1.0,0.0,3.0,1.0,0.0
12333540,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.844378650188446,0.2602260112762451,0.2357296645641327,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392591714859008,0.3538111746311188,0.3364984393119812,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216023683547974,0.3367829322814941,0.2366750389337539,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955193161964417,0.3109148740768432,0.2960802912712097,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.780921459197998,0.2043288201093673,0.9271091222763062,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520107805728912,1.0,1.0,0.0,1.0,-2.439469575881958,2.439464569091797,4.783408712683013e-06,1.8834238052368164,0.7310168743133545,0.7310168743133545,0.0,84.4569320678711,113.0,19033.7265625,-0.0,1179.877197265625,1.0,283.1499938964844,284.91876220703125,291.10284423828125,292.4365539550781,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603180170059204,1.0,0.0,0.0,2.566643238067627,2.566657781600952,4.395662926981458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.22998046875,0.0,609.4526977539062,1895.4371337890625,0.0,1312.7769775390625,0.6578657031059265,1.0,0.0,3.0,1.0,0.0
12333600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.844378650188446,0.2602260112762451,0.2357296645641327,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392591714859008,0.3538111746311188,0.3364984393119812,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216023683547974,0.3367829322814941,0.2366750389337539,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955193161964417,0.3109148740768432,0.2960802912712097,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.780921459197998,0.2043288201093673,0.9271091222763062,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520107805728912,1.0,1.0,0.0,1.0,-2.439469575881958,2.439464569091797,4.783408712683013e-06,1.8834238052368164,0.7310168743133545,0.7310168743133545,0.0,84.4569320678711,113.0,19033.7265625,-0.0,1179.877197265625,1.0,283.1499938964844,284.91876220703125,291.10284423828125,292.4365539550781,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603180170059204,1.0,0.0,0.0,2.566643238067627,2.566657781600952,4.395662926981458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.22998046875,0.0,609.4526977539062,1895.4371337890625,0.0,1312.7769775390625,0.6578657031059265,1.0,0.0,3.0,1.0,0.0
12333660,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.810158908367157,0.2583763301372528,0.234570100903511,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943625688552856,0.3513964116573334,0.3347479104995727,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795801997184753,0.3345218896865845,0.2354884445667266,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565509915351868,0.3086788058280945,0.2944985926151275,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.747643232345581,0.2027351409196853,0.9224774241447448,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599068760871887,1.0,1.0,0.0,1.0,-2.4270825386047363,2.4270777702331543,4.734935828309972e-06,1.873817801475525,0.7127810120582581,0.7127810120582581,0.0,97.0373077392578,131.0,18491.16796875,-0.0,1217.5391845703125,1.0,283.1499938964844,284.97369384765625,291.05126953125,292.3487854003906,293.1499938964844,293.1499938964844,283.1499938964844,31354.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486363410949707,1.0,0.0,0.0,2.4171178340911865,2.417131185531616,3.898423415193976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.54638671875,0.0,522.3831787109375,1895.4371337890625,0.0,1231.3958740234375,0.6243927478790283,1.0,0.0,3.0,1.0,0.0
12333720,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.810158908367157,0.2583763301372528,0.234570100903511,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943625688552856,0.3513964116573334,0.3347479104995727,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795801997184753,0.3345218896865845,0.2354884445667266,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565509915351868,0.3086788058280945,0.2944985926151275,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.747643232345581,0.2027351409196853,0.9224774241447448,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599068760871887,1.0,1.0,0.0,1.0,-2.4270825386047363,2.4270777702331543,4.734935828309972e-06,1.873817801475525,0.7127810120582581,0.7127810120582581,0.0,97.0373077392578,131.0,18491.16796875,-0.0,1217.5391845703125,1.0,283.1499938964844,284.97369384765625,291.05126953125,292.3487854003906,293.1499938964844,293.1499938964844,283.1499938964844,31354.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486363410949707,1.0,0.0,0.0,2.4171178340911865,2.417131185531616,3.898423415193976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.54638671875,0.0,522.3831787109375,1895.4371337890625,0.0,1231.3958740234375,0.6243927478790283,1.0,0.0,3.0,1.0,0.0
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775020599365234,0.2565042376518249,0.2334661483764648,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585823774337769,0.348963052034378,0.3330603837966919,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.845213770866394,0.3322423994541168,0.2343483120203018,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243762850761414,0.3064131438732147,0.2929695248603821,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200791239738464,0.2010951042175293,0.918018639087677,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693467319011688,1.0,1.0,0.0,1.0,-2.4151649475097656,2.4151604175567627,4.688536591856973e-06,1.864573240280152,0.6938512325286865,0.6938512325286865,0.0,111.79011535644533,119.0,17938.5703125,-0.0,1264.294189453125,1.0,283.1499938964844,285.0378723144531,291.0063781738281,292.2688903808594,293.1499938964844,293.1499938964844,283.1499938964844,30343.8359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637258768081665,1.0,0.0,0.0,2.2638049125671387,2.263817071914673,3.419569054585736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.34716796875,0.0,442.3343505859375,1895.4371337890625,0.0,1155.198974609375,0.5902915000915527,1.0,0.0,3.0,1.0,0.0
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775020599365234,0.2565042376518249,0.2334661483764648,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585823774337769,0.348963052034378,0.3330603837966919,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.845213770866394,0.3322423994541168,0.2343483120203018,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243762850761414,0.3064131438732147,0.2929695248603821,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200791239738464,0.2010951042175293,0.918018639087677,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693467319011688,1.0,1.0,0.0,1.0,-2.4151649475097656,2.4151604175567627,4.688536591856973e-06,1.864573240280152,0.6938512325286865,0.6938512325286865,0.0,111.79011535644533,119.0,17938.5703125,-0.0,1264.294189453125,1.0,283.1499938964844,285.0378723144531,291.0063781738281,292.2688903808594,293.1499938964844,293.1499938964844,283.1499938964844,30343.8359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637258768081665,1.0,0.0,0.0,2.2638049125671387,2.263817071914673,3.419569054585736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.34716796875,0.0,442.3343505859375,1895.4371337890625,0.0,1155.198974609375,0.5902915000915527,1.0,0.0,3.0,1.0,0.0
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.7700709104537964,0.2555736005306244,0.2327703982591629,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.850676953792572,0.3477486670017242,0.33206507563591,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.8376800417900085,0.3311065435409546,0.233666643500328,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.8170322775840759,0.3052784502506256,0.2920497059822082,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.713451087474823,0.2002674788236618,0.9150274395942688,285.7536926269531,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0462341308594,285.755859375,1.0,0.4704455733299255,1.0,1.0,0.0,1.0,-2.4076197147369385,2.4076149463653564,4.659365913539659e-06,1.8587653636932373,0.6841851472854614,0.6841851472854614,0.0,115.36856842041016,119.0,17633.98828125,-0.0,1270.006103515625,1.0,283.1499938964844,285.07635498046875,290.9851379394531,292.2292785644531,293.1499938964844,293.1499938964844,283.1499938964844,29633.767578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315715312957764,1.0,0.0,0.0,2.1796083450317383,2.179619789123535,3.169934359448235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.6669921875,0.0,401.5171813964844,1895.4371337890625,0.0,1118.294921875,0.5742173790931702,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.7667679786682129,0.2546711266040802,0.2320071309804916,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.8471905589103699,0.3465532064437866,0.3309917747974396,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.834357738494873,0.3299926519393921,0.2329293489456176,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.8136582374572754,0.3041603863239288,0.2910491526126861,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7102762460708618,0.199454665184021,0.9116368293762208,285.7743530273437,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0446472167969,285.7763366699219,1.0,0.4701157808303833,1.0,1.0,0.0,1.0,-2.3992531299591064,2.3992486000061035,4.627054295269772e-06,1.852283954620361,0.6743117570877075,0.6743117570877075,0.0,116.58661651611328,107.0,17355.390625,-0.0,1265.046630859375,1.0,283.1499938964844,285.1099853515625,290.9650573730469,292.19207763671875,293.1499938964844,293.1499938964844,283.1499938964844,29280.974609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258548498153687,1.0,0.0,0.0,2.1085543632507324,2.108565330505371,2.966627050682291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.1064453125,0.0,370.2056884765625,1895.4371337890625,0.0,1082.021240234375,0.5559996366500854,1.0,0.0,3.0,1.0,0.0
12334020,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672913670539856,0.2529662549495697,0.2303987294435501,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477751612663269,0.3442364931106567,0.3287339806556701,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349619507789612,0.3278477191925049,0.2313786000013351,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141010999679565,0.3019917905330658,0.2889308631420135,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104966044425964,0.1978947967290878,0.9042900204658508,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661963284015655,1.0,1.0,0.0,1.0,-2.381375551223755,2.381370782852173,4.558368345897179e-06,1.8384157419204712,0.6542527675628662,0.6542527675628662,0.0,114.62037658691406,95.0,16748.55078125,-0.0,1235.9879150390625,1.0,283.1499938964844,285.19049072265625,290.926025390625,292.1160583496094,293.1499938964844,293.1499938964844,283.1499938964844,28166.6015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139151453971863,1.0,0.0,0.0,1.953186273574829,1.953196287155152,2.545544646181952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.64111328125,0.0,306.43072509765625,1895.4371337890625,0.0,1009.0066528320312,0.5219439268112183,1.0,0.0,3.0,1.0,0.0
12334080,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672913670539856,0.2529662549495697,0.2303987294435501,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477751612663269,0.3442364931106567,0.3287339806556701,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349619507789612,0.3278477191925049,0.2313786000013351,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141010999679565,0.3019917905330658,0.2889308631420135,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104966044425964,0.1978947967290878,0.9042900204658508,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661963284015655,1.0,1.0,0.0,1.0,-2.381375551223755,2.381370782852173,4.558368345897179e-06,1.8384157419204712,0.6542527675628662,0.6542527675628662,0.0,114.62037658691406,95.0,16748.55078125,-0.0,1235.9879150390625,1.0,283.1499938964844,285.19049072265625,290.926025390625,292.1160583496094,293.1499938964844,293.1499938964844,283.1499938964844,28166.6015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139151453971863,1.0,0.0,0.0,1.953186273574829,1.953196287155152,2.545544646181952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.64111328125,0.0,306.43072509765625,1895.4371337890625,0.0,1009.0066528320312,0.5219439268112183,1.0,0.0,3.0,1.0,0.0
12334140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746843099594116,0.251396119594574,0.2287649661302566,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556379675865173,0.3420281112194061,0.3264220058917999,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425383567810059,0.3258204460144043,0.2297947853803634,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213450312614441,0.2999226748943329,0.2867501974105835,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168964147567749,0.1964354515075683,0.896649956703186,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593711197376251,1.0,1.0,0.0,1.0,-2.362934827804565,2.3629302978515625,4.488051672524307e-06,1.8240950107574463,0.6337941288948059,0.6337941288948059,0.0,108.74137878417967,83.0,16124.5,-0.0,1190.91162109375,1.0,283.1499938964844,285.2804260253906,290.88995361328125,292.0417175292969,293.1499938964844,293.1499938964844,283.1499938964844,27000.21484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011839509010315,1.0,0.0,0.0,1.799662947654724,1.79967200756073,2.161104362130573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.54345703125,0.0,251.0936279296875,1895.4371337890625,0.0,935.412841796875,0.4885600209236145,1.0,0.0,3.0,1.0,0.0
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746843099594116,0.251396119594574,0.2287649661302566,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556379675865173,0.3420281112194061,0.3264220058917999,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425383567810059,0.3258204460144043,0.2297947853803634,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213450312614441,0.2999226748943329,0.2867501974105835,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168964147567749,0.1964354515075683,0.896649956703186,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593711197376251,1.0,1.0,0.0,1.0,-2.362934827804565,2.3629302978515625,4.488051672524307e-06,1.8240950107574463,0.6337941288948059,0.6337941288948059,0.0,108.74137878417967,83.0,16124.5,-0.0,1190.91162109375,1.0,283.1499938964844,285.2804260253906,290.88995361328125,292.0417175292969,293.1499938964844,293.1499938964844,283.1499938964844,27000.21484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011839509010315,1.0,0.0,0.0,1.799662947654724,1.79967200756073,2.161104362130573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.54345703125,0.0,251.0936279296875,1895.4371337890625,0.0,935.412841796875,0.4885600209236145,1.0,0.0,3.0,1.0,0.0
12334260,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878270149230957,0.2499528527259826,0.2271584868431091,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697190880775452,0.3399292826652527,0.3241201341152191,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560605645179749,0.3239099085330963,0.228223830461502,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.833895206451416,0.2979535162448883,0.2845709323883056,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277198433876038,0.1950773447751999,0.8890243172645569,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507547616958618,1.0,1.0,0.0,1.0,-2.344573497772217,2.344569206237793,4.418586286192294e-06,1.80982518196106,0.6130524277687073,0.6130524277687073,0.0,100.51365661621094,71.0,15485.6298828125,-0.0,1137.189453125,1.0,283.1499938964844,285.3798828125,290.8575134277344,291.9700622558594,293.1499938964844,293.1499938964844,283.1499938964844,25785.513671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876407027244568,1.0,0.0,0.0,1.649887204170227,1.649895429611206,1.8163601112064498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.13037109375,0.0,203.9338531494141,1895.4371337890625,0.0,862.3045654296875,0.4562576115131378,1.0,0.0,3.0,1.0,0.0
12334320,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878270149230957,0.2499528527259826,0.2271584868431091,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697190880775452,0.3399292826652527,0.3241201341152191,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560605645179749,0.3239099085330963,0.228223830461502,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.833895206451416,0.2979535162448883,0.2845709323883056,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277198433876038,0.1950773447751999,0.8890243172645569,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507547616958618,1.0,1.0,0.0,1.0,-2.344573497772217,2.344569206237793,4.418586286192294e-06,1.80982518196106,0.6130524277687073,0.6130524277687073,0.0,100.51365661621094,71.0,15485.6298828125,-0.0,1137.189453125,1.0,283.1499938964844,285.3798828125,290.8575134277344,291.9700622558594,293.1499938964844,293.1499938964844,283.1499938964844,25785.513671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876407027244568,1.0,0.0,0.0,1.649887204170227,1.649895429611206,1.8163601112064498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.13037109375,0.0,203.9338531494141,1895.4371337890625,0.0,862.3045654296875,0.4562576115131378,1.0,0.0,3.0,1.0,0.0
12334380,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067880868911743,0.2486269474029541,0.2256059795618057,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904408812522888,0.3379369378089905,0.3218632340431213,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761153817176819,0.3221116364002228,0.226690337061882,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.8522679805755615,0.296080470085144,0.2824271321296692,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431849837303162,0.1938149631023407,0.8815687298774719,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410108029842376,1.0,1.0,0.0,1.0,-2.32662296295166,2.3266186714172363,4.351209554442903e-06,1.7958664894104004,0.5921398401260376,0.5921398401260376,0.0,90.88557434082033,59.0,14833.537109375,-0.0,1079.1513671875,1.0,283.1499938964844,285.4886474609375,290.8288269042969,291.90142822265625,293.1499938964844,293.1499938964844,283.1499938964844,24529.771484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5733618140220642,1.0,0.0,0.0,1.505587816238403,1.5055952072143557,1.51253559010911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.53466796875,0.0,164.40499877929688,1895.4371337890625,0.0,791.0750122070312,0.4253889322280884,1.0,0.0,3.0,1.0,0.0
12334440,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067880868911743,0.2486269474029541,0.2256059795618057,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904408812522888,0.3379369378089905,0.3218632340431213,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761153817176819,0.3221116364002228,0.226690337061882,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.8522679805755615,0.296080470085144,0.2824271321296692,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431849837303162,0.1938149631023407,0.8815687298774719,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410108029842376,1.0,1.0,0.0,1.0,-2.32662296295166,2.3266186714172363,4.351209554442903e-06,1.7958664894104004,0.5921398401260376,0.5921398401260376,0.0,90.88557434082033,59.0,14833.537109375,-0.0,1079.1513671875,1.0,283.1499938964844,285.4886474609375,290.8288269042969,291.90142822265625,293.1499938964844,293.1499938964844,283.1499938964844,24529.771484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5733618140220642,1.0,0.0,0.0,1.505587816238403,1.5055952072143557,1.51253559010911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.53466796875,0.0,164.40499877929688,1895.4371337890625,0.0,791.0750122070312,0.4253889322280884,1.0,0.0,3.0,1.0,0.0
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.8181430697441101,0.2480064779520034,0.2248526364564895,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9036819934844972,0.336980402469635,0.3207561075687408,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761413574219,0.8890825510025024,0.3212541341781616,0.2259405702352523,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.8642824292182922,0.2951793670654297,0.2813730239868164,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745849609375,0.7532616853713989,0.1932179927825927,0.877925455570221,286.0762939453125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0434875488281,286.08111572265625,1.0,0.4358459711074829,1.0,1.0,0.0,1.0,-2.3178443908691406,2.317840099334717,4.318451829021797e-06,1.7890371084213257,0.5817124247550964,0.5817124247550964,0.0,85.73554992675781,59.0,14496.97265625,-0.0,1049.333984375,1.0,283.1499938964844,285.5516662597656,290.8153991699219,291.8668212890625,293.1499938964844,293.1499938964844,283.1499938964844,23689.173828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659502148628235,1.0,0.0,0.0,1.4300267696380615,1.4300336837768557,1.3645257013195078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.78125,0.0,145.44573974609375,1895.4371337890625,0.0,756.3583374023438,0.4117176234722137,1.0,0.0,3.0,1.0,0.0
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.8309524059295654,0.2474225610494613,0.2241258919239044,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.9205405116081238,0.3360583484172821,0.3196746706962585,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.9044511914253236,0.3204330801963806,0.2252112478017807,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8787623047828674,0.2943088710308075,0.2803409397602081,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.7654820084571838,0.1926483511924743,0.8743718862533569,286.120361328125,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0445251464844,286.1248474121094,1.0,0.4305355250835418,1.0,1.0,0.0,1.0,-2.309287071228028,2.3092827796936035,4.2866417970799375e-06,1.7823774814605713,0.5712568759918213,0.5712568759918213,0.0,80.4193115234375,47.0,14211.302734375,-0.0,1019.3118286132812,1.0,283.1499938964844,285.6111755371094,290.803955078125,291.8370361328125,293.1499938964844,293.1499938964844,283.1499938964844,23238.369140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5585017800331116,1.0,0.0,0.0,1.3684070110321045,1.3684135675430298,1.249464816055479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.206298828125,0.0,131.78123474121094,1895.4371337890625,0.0,722.9583740234375,0.396247386932373,1.0,0.0,3.0,1.0,0.0
12334620,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652525544166565,0.2463594079017639,0.2227504700422287,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.964785099029541,0.3343152701854706,0.3175896406173706,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488335251808168,0.3188968598842621,0.2238136082887649,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183372259140016,0.2926573753356933,0.2783442139625549,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985811829566956,0.1915886849164962,0.8675455451011658,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.41957688331604,1.0,1.0,0.0,1.0,-2.29285192489624,2.2928476333618164,4.225885277264752e-06,1.769581913948059,0.5505675673484802,0.5505675673484802,0.0,69.43074798583984,35.0,13592.6728515625,-0.0,959.21044921875,1.0,283.1499938964844,285.7455444335937,290.7839050292969,291.77880859375,293.1499938964844,293.1499938964844,283.1499938964844,21924.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435349345207214,1.0,0.0,0.0,1.2398079633712769,1.2398138046264648,1.0256572124944797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.0517578125,0.0,105.2487564086914,1895.4371337890625,0.0,660.15966796875,0.3690611124038696,1.0,0.0,3.0,1.0,0.0
