time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334680,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652525544166565,0.2463594079017639,0.2227504700422287,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.964785099029541,0.3343152701854706,0.3175896406173706,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488335251808168,0.3188968598842621,0.2238136082887649,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183372259140016,0.2926573753356933,0.2783442139625549,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985811829566956,0.1915886849164962,0.8675455451011658,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.41957688331604,1.0,1.0,0.0,1.0,-2.29285192489624,2.2928476333618164,4.225885277264752e-06,1.769581913948059,0.5505675673484802,0.5505675673484802,0.0,69.43074798583984,35.0,13592.6728515625,-0.0,959.21044921875,1.0,283.1499938964844,285.7455444335937,290.7839050292969,291.77880859375,293.1499938964844,293.1499938964844,283.1499938964844,21924.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435349345207214,1.0,0.0,0.0,1.2398079633712769,1.2398138046264648,1.0256572124944797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.0517578125,0.0,105.2487564086914,1895.4371337890625,0.0,660.15966796875,0.3690611124038696,1.0,0.0,3.0,1.0,0.0
12334740,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116686582565308,0.2453950047492981,0.2215261757373809,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328901529312134,0.3075874745845794,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950262308120728,0.3174634575843811,0.2225356698036193,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708235263824464,0.2910903692245483,0.2764913141727447,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381182551383972,0.190603569149971,0.8613521456718445,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079070687294006,1.0,1.0,0.0,1.0,-2.2681384086608887,2.268134355545044,4.1359580791322514e-06,1.7506678104400637,0.5301095247268677,0.5301095247268677,0.0,59.340797424316406,53.0,12942.1923828125,-0.0,895.268798828125,1.0,283.1499938964844,285.8854675292969,290.7663879394531,291.72344970703125,293.1499938964844,293.1499938964844,283.1499938964844,20604.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5285606980323792,1.0,0.0,0.0,1.120361328125,1.1203666925430298,8.3754791546653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.384765625,0.0,83.8729248046875,1895.4371337890625,0.0,602.764404296875,0.3468855321407318,1.0,0.0,3.0,1.0,0.0
12334800,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116686582565308,0.2453950047492981,0.2215261757373809,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328901529312134,0.3075874745845794,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950262308120728,0.3174634575843811,0.2225356698036193,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708235263824464,0.2910903692245483,0.2764913141727447,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381182551383972,0.190603569149971,0.8613521456718445,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079070687294006,1.0,1.0,0.0,1.0,-2.2681384086608887,2.268134355545044,4.1359580791322514e-06,1.7506678104400637,0.5301095247268677,0.5301095247268677,0.0,59.340797424316406,53.0,12942.1923828125,-0.0,895.268798828125,1.0,283.1499938964844,285.8854675292969,290.7663879394531,291.72344970703125,293.1499938964844,293.1499938964844,283.1499938964844,20604.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5285606980323792,1.0,0.0,0.0,1.120361328125,1.1203666925430298,8.3754791546653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.384765625,0.0,83.8729248046875,1895.4371337890625,0.0,602.764404296875,0.3468855321407318,1.0,0.0,3.0,1.0,0.0
12334860,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157253503799438,0.2443988919258117,0.2206111997365951,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332283496856689,0.3027389049530029,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.99778413772583,0.3160290718078613,0.2215146422386169,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740445613861084,0.289515346288681,0.274975448846817,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409325480461121,0.1896452456712722,0.8568527102470398,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056735336780548,1.0,1.0,0.0,1.0,-2.2527804374694824,2.2527763843536377,4.079413429280976e-06,1.7382336854934692,0.5093754529953003,0.5093754529953003,0.0,58.0740966796875,71.0,12383.5693359375,-0.0,875.3904418945312,1.0,283.1499938964844,286.0011901855469,290.7525329589844,291.67449951171875,293.1499938964844,293.1499938964844,283.1499938964844,20009.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139365196228027,1.0,0.0,0.0,1.0268985033035278,1.0269033908843994,7.036366866941536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.7900390625,0.0,70.29621887207031,1895.4371337890625,0.0,551.5752563476562,0.3295247256755829,1.0,0.0,3.0,1.0,0.0
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157253503799438,0.2443988919258117,0.2206111997365951,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332283496856689,0.3027389049530029,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.99778413772583,0.3160290718078613,0.2215146422386169,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740445613861084,0.289515346288681,0.274975448846817,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409325480461121,0.1896452456712722,0.8568527102470398,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056735336780548,1.0,1.0,0.0,1.0,-2.2527804374694824,2.2527763843536377,4.079413429280976e-06,1.7382336854934692,0.5093754529953003,0.5093754529953003,0.0,58.0740966796875,71.0,12383.5693359375,-0.0,875.3904418945312,1.0,283.1499938964844,286.0011901855469,290.7525329589844,291.67449951171875,293.1499938964844,293.1499938964844,283.1499938964844,20009.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139365196228027,1.0,0.0,0.0,1.0268985033035278,1.0269033908843994,7.036366866941536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.7900390625,0.0,70.29621887207031,1895.4371337890625,0.0,551.5752563476562,0.3295247256755829,1.0,0.0,3.0,1.0,0.0
12334980,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8913456797599792,0.2433993220329284,0.2198619544506073,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.9918064475059508,0.3314149081707001,0.314869076013565,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.977108120918274,0.3145824074745178,0.2206225395202636,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9483867883682252,0.2879502177238464,0.2736529111862182,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8210350275039673,0.1886940896511078,0.8533459305763245,286.51910400390625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.5246887207031,1.0,0.4103068113327026,1.0,1.0,0.0,1.0,-2.26001524925232,2.2600111961364746,4.105931566300569e-06,1.744052529335022,0.488926351070404,0.488926351070404,0.0,62.12691116333008,89.0,11923.0166015625,-0.0,897.85302734375,1.0,283.1499938964844,286.12841796875,290.743408203125,291.63543701171875,293.1499938964844,293.1499938964844,283.1499938964844,19631.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5002492666244507,1.0,0.0,0.0,0.9457809329032898,0.945785641670227,5.968628613572946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.88671875,0.0,60.1338119506836,1895.4371337890625,0.0,507.6873168945313,0.3155057430267334,1.0,0.0,3.0,1.0,0.0
12335040,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8913456797599792,0.2433993220329284,0.2198619544506073,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.9918064475059508,0.3314149081707001,0.314869076013565,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.977108120918274,0.3145824074745178,0.2206225395202636,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9483867883682252,0.2879502177238464,0.2736529111862182,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8210350275039673,0.1886940896511078,0.8533459305763245,286.51910400390625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.5246887207031,1.0,0.4103068113327026,1.0,1.0,0.0,1.0,-2.26001524925232,2.2600111961364746,4.105931566300569e-06,1.744052529335022,0.488926351070404,0.488926351070404,0.0,62.12691116333008,89.0,11923.0166015625,-0.0,897.85302734375,1.0,283.1499938964844,286.12841796875,290.743408203125,291.63543701171875,293.1499938964844,293.1499938964844,283.1499938964844,19631.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5002492666244507,1.0,0.0,0.0,0.9457809329032898,0.945785641670227,5.968628613572946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.88671875,0.0,60.1338119506836,1895.4371337890625,0.0,507.6873168945313,0.3155057430267334,1.0,0.0,3.0,1.0,0.0
12335100,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56494140625,0.8658133745193481,0.2428568750619888,0.2195893079042434,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657653808594,0.9661346077919006,0.3300584852695465,0.3137746155261993,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5656433105469,0.9489200115203856,0.3138326406478882,0.2202627211809158,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.9173600673675536,0.2871323227882385,0.2731033861637115,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640563964844,0.7980929017066956,0.1881653219461441,0.8520510792732239,286.5657958984375,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0567321777344,286.5706787109375,1.0,0.4139253795146942,1.0,1.0,0.0,1.0,-2.2552928924560547,2.25528883934021,4.088615696673514e-06,1.7402563095092771,0.4786787331104278,0.4786787331104278,0.0,67.19355773925781,89.0,11672.0380859375,-0.0,912.8633422851562,1.0,283.1499938964844,286.18756103515625,290.7401428222656,291.6174621582031,293.1499938964844,293.1499938964844,283.1499938964844,19493.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939542114734649,1.0,0.0,0.0,0.9084985852241516,0.9085031747817992,5.50734071680381e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.17138671875,0.0,55.910247802734375,1895.4371337890625,0.0,488.72174072265625,0.3093889653682709,1.0,0.0,3.0,1.0,0.0
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60992431640625,0.8426956534385681,0.2422853112220764,0.2193155139684677,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107177734375,0.9366933703422546,0.3288537561893463,0.3128088712692261,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.918900191783905,0.3130584955215454,0.2199079543352127,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.8903422355651855,0.2862911522388458,0.2725590169429779,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.7756081819534302,0.1876089870929718,0.8507452011108398,286.6107482910156,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0570983886719,286.6156311035156,1.0,0.418215811252594,1.0,1.0,0.0,1.0,-2.251155138015747,2.2511508464813232,4.073640866408823e-06,1.7370262145996094,0.4684031009674072,0.4684031009674072,0.0,73.0472412109375,107.0,11424.4931640625,-0.0,931.2354736328124,1.0,283.1499938964844,286.2440795898437,290.7346496582031,291.5953063964844,293.1499938964844,293.1499938964844,283.1499938964844,19379.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876410365104675,1.0,0.0,0.0,0.8728359341621399,0.872840404510498,5.083451526388672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.60107421875,0.0,52.109622955322266,1895.4371337890625,0.0,470.431640625,0.3037280440330505,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027504086494446,0.2410723119974136,0.2187676131725311,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851383924484253,0.3266954720020294,0.3112523555755615,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001647949219,0.8709578514099121,0.3114481270313263,0.2192051261663437,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458694219589233,0.2845467329025268,0.2714805603027344,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379618287086487,0.1864266842603683,0.8481398224830627,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282484650611877,1.0,1.0,0.0,1.0,-2.2433576583862305,2.2433536052703857,4.0455056478094775e-06,1.730941653251648,0.4478223025798797,0.4478223025798797,0.0,86.62564086914062,110.0,10934.98046875,-0.0,975.4031982421876,1.0,283.1499938964844,286.3556823730469,290.71783447265625,291.5434265136719,293.1499938964844,293.1499938964844,283.1499938964844,19195.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740755259990692,1.0,0.0,0.0,0.8059434294700623,0.8059477210044861,4.334136249894984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.31689453125,0.0,45.54439926147461,1895.4371337890625,0.0,433.4637756347656,0.2935463190078735,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027504086494446,0.2410723119974136,0.2187676131725311,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851383924484253,0.3266954720020294,0.3112523555755615,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001647949219,0.8709578514099121,0.3114481270313263,0.2192051261663437,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458694219589233,0.2845467329025268,0.2714805603027344,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379618287086487,0.1864266842603683,0.8481398224830627,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282484650611877,1.0,1.0,0.0,1.0,-2.2433576583862305,2.2433536052703857,4.0455056478094775e-06,1.730941653251648,0.4478223025798797,0.4478223025798797,0.0,86.62564086914062,110.0,10934.98046875,-0.0,975.4031982421876,1.0,283.1499938964844,286.3556823730469,290.71783447265625,291.5434265136719,293.1499938964844,293.1499938964844,283.1499938964844,19195.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740755259990692,1.0,0.0,0.0,0.8059434294700623,0.8059477210044861,4.334136249894984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.31689453125,0.0,45.54439926147461,1895.4371337890625,0.0,433.4637756347656,0.2935463190078735,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.778010904788971,0.2398102730512619,0.2180293351411819,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579504489898682,0.3246935606002807,0.3097448050975799,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451218605041504,0.3097907900810241,0.2183578312397003,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.8216656446456909,0.2827481031417846,0.2702016830444336,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.71708744764328,0.1851837188005447,0.8445488214492798,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346273243427276,1.0,1.0,0.0,1.0,-2.233794689178467,2.233790636062622,4.011199507658603e-06,1.723513126373291,0.4271869361400604,0.4271869361400604,0.0,96.6085205078125,98.0,10446.412109375,-0.0,1003.7595825195312,1.0,283.1499938964844,286.4651794433594,290.6990051269531,291.4881286621094,293.1499938964844,293.1499938964844,283.1499938964844,19052.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590620994567871,1.0,0.0,0.0,0.7442237734794617,0.7442278861999512,3.6957324311970297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.931396484375,0.0,40.07325744628906,1895.4371337890625,0.0,395.96588134765625,0.2845972180366516,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.778010904788971,0.2398102730512619,0.2180293351411819,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579504489898682,0.3246935606002807,0.3097448050975799,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451218605041504,0.3097907900810241,0.2183578312397003,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.8216656446456909,0.2827481031417846,0.2702016830444336,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.71708744764328,0.1851837188005447,0.8445488214492798,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346273243427276,1.0,1.0,0.0,1.0,-2.233794689178467,2.233790636062622,4.011199507658603e-06,1.723513126373291,0.4271869361400604,0.4271869361400604,0.0,96.6085205078125,98.0,10446.412109375,-0.0,1003.7595825195312,1.0,283.1499938964844,286.4651794433594,290.6990051269531,291.4881286621094,293.1499938964844,293.1499938964844,283.1499938964844,19052.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590620994567871,1.0,0.0,0.0,0.7442237734794617,0.7442278861999512,3.6957324311970297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.931396484375,0.0,40.07325744628906,1895.4371337890625,0.0,395.96588134765625,0.2845972180366516,1.0,0.0,3.0,1.0,0.0
12335460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720592617988586,0.2385850697755813,0.2170015424489975,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.851404070854187,0.3227941393852234,0.3080214560031891,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390225768089294,0.3081595599651336,0.2172801047563552,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155026435852051,0.2809584140777588,0.268597811460495,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114351987838745,0.1839445829391479,0.8393973708152771,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.434061199426651,1.0,1.0,0.0,1.0,-2.2210841178894043,2.22108006477356,3.965843006881187e-06,1.7136400938034058,0.4066300392150879,0.4066300392150879,0.0,98.56051635742188,86.0,9977.376953125,-0.0,998.23583984375,1.0,283.1499938964844,286.572998046875,290.6816101074219,291.433837890625,293.1499938964844,293.1499938964844,283.1499938964844,18935.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429433643817901,1.0,0.0,0.0,0.6873205900192261,0.687324583530426,3.152188199351258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.427001953125,0.0,35.469810485839844,1895.4371337890625,0.0,359.257568359375,0.2766487300395965,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720592617988586,0.2385850697755813,0.2170015424489975,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.851404070854187,0.3227941393852234,0.3080214560031891,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390225768089294,0.3081595599651336,0.2172801047563552,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155026435852051,0.2809584140777588,0.268597811460495,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114351987838745,0.1839445829391479,0.8393973708152771,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.434061199426651,1.0,1.0,0.0,1.0,-2.2210841178894043,2.22108006477356,3.965843006881187e-06,1.7136400938034058,0.4066300392150879,0.4066300392150879,0.0,98.56051635742188,86.0,9977.376953125,-0.0,998.23583984375,1.0,283.1499938964844,286.572998046875,290.6816101074219,291.433837890625,293.1499938964844,293.1499938964844,283.1499938964844,18935.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429433643817901,1.0,0.0,0.0,0.6873205900192261,0.687324583530426,3.152188199351258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.427001953125,0.0,35.469810485839844,1895.4371337890625,0.0,359.257568359375,0.2766487300395965,1.0,0.0,3.0,1.0,0.0
12335580,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767205238342285,0.237496480345726,0.2158856987953186,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561404943466187,0.3210373520851135,0.3062193393707275,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437009453773499,0.3066496551036834,0.2161229997873306,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197533488273621,0.2792627215385437,0.2668611705303192,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152121663093567,0.1827881932258606,0.8335656523704529,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.429417610168457,1.0,1.0,0.0,1.0,-2.207098960876465,2.207095146179199,3.9162059692898765e-06,1.702747106552124,0.3863111734390259,0.3863111734390259,0.0,95.19761657714844,74.0,9521.6923828125,-0.0,971.4862670898438,1.0,283.1499938964844,286.6820983886719,290.6674194335937,291.3841247558594,293.1499938964844,293.1499938964844,283.1499938964844,18835.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4264590740203857,1.0,0.0,0.0,0.6352528929710388,0.635256826877594,2.6926924689973933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3185.38720703125,0.0,31.58714866638184,1895.4371337890625,0.0,325.01141357421875,0.269561231136322,1.0,0.0,3.0,1.0,0.0
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767205238342285,0.237496480345726,0.2158856987953186,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561404943466187,0.3210373520851135,0.3062193393707275,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437009453773499,0.3066496551036834,0.2161229997873306,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197533488273621,0.2792627215385437,0.2668611705303192,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152121663093567,0.1827881932258606,0.8335656523704529,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.429417610168457,1.0,1.0,0.0,1.0,-2.207098960876465,2.207095146179199,3.9162059692898765e-06,1.702747106552124,0.3863111734390259,0.3863111734390259,0.0,95.19761657714844,74.0,9521.6923828125,-0.0,971.4862670898438,1.0,283.1499938964844,286.6820983886719,290.6674194335937,291.3841247558594,293.1499938964844,293.1499938964844,283.1499938964844,18835.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4264590740203857,1.0,0.0,0.0,0.6352528929710388,0.635256826877594,2.6926924689973933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3185.38720703125,0.0,31.58714866638184,1895.4371337890625,0.0,325.01141357421875,0.269561231136322,1.0,0.0,3.0,1.0,0.0
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03765869140625,0.7820048928260803,0.2369932383298874,0.2153201699256897,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03857421875,0.8616616129875183,0.3201997876167297,0.3053101897239685,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.8490563631057739,0.3059319257736206,0.2155353873968124,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.824680507183075,0.2784453332424164,0.2659730911254883,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.7195630073547363,0.1822404116392135,0.8305501341819763,287.03863525390625,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.056640625,287.0442810058594,1.0,0.4260470271110534,1.0,1.0,0.0,1.0,-2.1999332904815674,2.1999292373657227,3.890898369718343e-06,1.6971635818481443,0.3762035667896271,0.3762035667896271,0.0,92.21613311767578,74.0,9295.7412109375,-0.0,953.1845092773438,1.0,283.1499938964844,286.735595703125,290.66131591796875,291.3607482910156,293.1499938964844,293.1499938964844,283.1499938964844,18786.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4182987809181213,1.0,0.0,0.0,0.6107504367828369,0.6107543110847473,2.4889777350267653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3108.337890625,0.0,29.85621833801269,1895.4371337890625,0.0,309.12872314453125,0.2663209140300751,1.0,0.0,3.0,1.0,0.0
12335760,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.7890609502792358,0.2365101277828216,0.2147520631551742,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08941650390625,0.8691213726997375,0.3193821012973785,0.3043980598449707,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.8562788963317871,0.3052327036857605,0.2149443924427032,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.8312422037124634,0.2776433527469635,0.2650771737098694,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.7252535820007324,0.1817093193531036,0.8275018334388733,287.0894470214844,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0572509765625,287.0950927734375,1.0,0.4221722483634949,1.0,1.0,0.0,1.0,-2.1927080154418945,2.19270396232605,3.86546798836207e-06,1.6915327310562134,0.3661300539970398,0.3661300539970398,0.0,88.63005065917969,62.0,9071.6025390625,-0.0,932.6782836914062,1.0,283.1499938964844,286.78839111328125,290.6553955078125,291.3378295898437,293.1499938964844,293.1499938964844,283.1499938964844,18737.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4102379083633423,1.0,0.0,0.0,0.5872044563293457,0.5872082710266113,2.30076420137948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.974853515625,0.0,28.24661064147949,1895.4371337890625,0.0,294.0506896972656,0.2632811367511749,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085544109344482,0.2355904877185821,0.2136128693819046,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902367949485779,0.3177922070026397,0.3025696277618408,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768290877342224,0.3038773536682129,0.2137572318315506,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497701287269592,0.2760752737522125,0.263270765542984,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409521341323853,0.1806881129741668,0.8213576078414917,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.413267970085144,1.0,1.0,0.0,1.0,-2.178167819976806,2.178164005279541,3.8145594771776814e-06,1.6801992654800415,0.3460763990879059,0.3460763990879059,0.0,80.13741302490234,50.0,8629.9775390625,-0.0,887.0652465820312,1.0,283.1499938964844,286.89166259765625,290.64312744140625,291.2925109863281,293.1499938964844,293.1499938964844,283.1499938964844,18646.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3944344818592071,1.0,0.0,0.0,0.5429009199142456,0.5429047346115112,1.9666844153221064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2881.748046875,0.0,25.35787773132324,1895.4371337890625,0.0,266.01324462890625,0.2577750086784363,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085544109344482,0.2355904877185821,0.2136128693819046,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902367949485779,0.3177922070026397,0.3025696277618408,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768290877342224,0.3038773536682129,0.2137572318315506,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497701287269592,0.2760752737522125,0.263270765542984,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409521341323853,0.1806881129741668,0.8213576078414917,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.413267970085144,1.0,1.0,0.0,1.0,-2.178167819976806,2.178164005279541,3.8145594771776814e-06,1.6801992654800415,0.3460763990879059,0.3460763990879059,0.0,80.13741302490234,50.0,8629.9775390625,-0.0,887.0652465820312,1.0,283.1499938964844,286.89166259765625,290.64312744140625,291.2925109863281,293.1499938964844,293.1499938964844,283.1499938964844,18646.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3944344818592071,1.0,0.0,0.0,0.5429009199142456,0.5429047346115112,1.9666844153221064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2881.748046875,0.0,25.35787773132324,1895.4371337890625,0.0,266.01324462890625,0.2577750086784363,1.0,0.0,3.0,1.0,0.0
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344879746437073,0.2347141057252884,0.2124732136726379,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226726293563844,0.3162442147731781,0.3007392883300781,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.907438099384308,0.3025616109371185,0.2125669419765472,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779482245445251,0.2745393812656402,0.2614525556564331,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647035121917725,0.1797070056200027,0.8151919841766357,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032411575317383,1.0,1.0,0.0,1.0,-2.163581609725952,2.1635777950286865,3.763849235838279e-06,1.6688278913497925,0.3261278867721557,0.3261278867721557,0.0,70.46527099609375,38.0,8198.474609375,-0.0,837.6429443359375,1.0,283.1499938964844,286.9914245605469,290.62939453125,291.2467346191406,293.1499938964844,293.1499938964844,283.1499938964844,18564.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3790105581283569,1.0,0.0,0.0,0.5021026134490967,0.5021063089370728,1.6822029991203635e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2735.144775390625,0.0,22.852514266967773,1895.4371337890625,0.0,240.2191467285156,0.2529661655426025,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344879746437073,0.2347141057252884,0.2124732136726379,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226726293563844,0.3162442147731781,0.3007392883300781,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.907438099384308,0.3025616109371185,0.2125669419765472,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779482245445251,0.2745393812656402,0.2614525556564331,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647035121917725,0.1797070056200027,0.8151919841766357,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032411575317383,1.0,1.0,0.0,1.0,-2.163581609725952,2.1635777950286865,3.763849235838279e-06,1.6688278913497925,0.3261278867721557,0.3261278867721557,0.0,70.46527099609375,38.0,8198.474609375,-0.0,837.6429443359375,1.0,283.1499938964844,286.9914245605469,290.62939453125,291.2467346191406,293.1499938964844,293.1499938964844,283.1499938964844,18564.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3790105581283569,1.0,0.0,0.0,0.5021026134490967,0.5021063089370728,1.6822029991203635e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2735.144775390625,0.0,22.852514266967773,1895.4371337890625,0.0,240.2191467285156,0.2529661655426025,1.0,0.0,3.0,1.0,0.0
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732683658599854,0.2338636517524719,0.2113336026668548,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710205793380736,0.3147209882736206,0.2989078164100647,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567773938179016,0.3012688755989074,0.2113744914531707,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220747351646424,0.2730200290679931,0.2596253156661987,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8014001846313477,0.1787503957748413,0.8090203404426575,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924396932125091,1.0,1.0,0.0,1.0,-2.148973226547241,2.1489696502685547,3.713426622198313e-06,1.6574383974075315,0.3062698245048523,0.3062698245048523,0.0,60.09765625,41.0,7773.46142578125,-0.0,786.2958984375,1.0,283.1499938964844,287.0878601074219,290.6139221191406,291.20086669921875,293.1499938964844,293.1499938964844,283.1499938964844,18451.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3639329671859741,1.0,0.0,0.0,0.4639838635921478,0.4712708294391632,1.4364788469833913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2599.114013671875,0.0,20.943811416625977,1895.4371337890625,0.0,216.0811309814453,0.2489613741636276,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732683658599854,0.2338636517524719,0.2113336026668548,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710205793380736,0.3147209882736206,0.2989078164100647,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567773938179016,0.3012688755989074,0.2113744914531707,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220747351646424,0.2730200290679931,0.2596253156661987,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8014001846313477,0.1787503957748413,0.8090203404426575,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924396932125091,1.0,1.0,0.0,1.0,-2.148973226547241,2.1489696502685547,3.713426622198313e-06,1.6574383974075315,0.3062698245048523,0.3062698245048523,0.0,60.09765625,41.0,7773.46142578125,-0.0,786.2958984375,1.0,283.1499938964844,287.0878601074219,290.6139221191406,291.20086669921875,293.1499938964844,293.1499938964844,283.1499938964844,18451.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3639329671859741,1.0,0.0,0.0,0.4639838635921478,0.4712708294391632,1.4364788469833913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2599.114013671875,0.0,20.943811416625977,1895.4371337890625,0.0,216.0811309814453,0.2489613741636276,1.0,0.0,3.0,1.0,0.0
12336180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027041792869568,0.2330278903245926,0.2103810757398605,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976526498794556,0.3132165372371673,0.2972747981548309,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866031408309937,0.299992948770523,0.2103274762630462,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560205936431884,0.2715097069740295,0.257987916469574,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264450430870056,0.1778057664632797,0.8037712574005127,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861306309700012,1.0,1.0,0.0,1.0,-2.136336088180542,2.1363322734832764,3.670060095828376e-06,1.647559642791748,0.2865832149982452,0.2865832149982452,0.0,54.320533752441406,59.0,7354.3671875,-0.0,754.0359497070312,1.0,283.1499938964844,287.1844482421875,290.597900390625,291.1561279296875,293.1499938964844,293.1499938964844,283.1499938964844,18254.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3495333194732666,1.0,0.0,0.0,0.4279243946075439,0.4709689915180206,1.2218771772154469e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2465.906005859375,0.0,20.48144721984864,1895.4371337890625,0.0,193.64453125,0.2465837150812149,1.0,0.0,3.0,1.0,0.0
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027041792869568,0.2330278903245926,0.2103810757398605,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976526498794556,0.3132165372371673,0.2972747981548309,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866031408309937,0.299992948770523,0.2103274762630462,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560205936431884,0.2715097069740295,0.257987916469574,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264450430870056,0.1778057664632797,0.8037712574005127,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861306309700012,1.0,1.0,0.0,1.0,-2.136336088180542,2.1363322734832764,3.670060095828376e-06,1.647559642791748,0.2865832149982452,0.2865832149982452,0.0,54.320533752441406,59.0,7354.3671875,-0.0,754.0359497070312,1.0,283.1499938964844,287.1844482421875,290.597900390625,291.1561279296875,293.1499938964844,293.1499938964844,283.1499938964844,18254.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3495333194732666,1.0,0.0,0.0,0.4279243946075439,0.4709689915180206,1.2218771772154469e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2465.906005859375,0.0,20.48144721984864,1895.4371337890625,0.0,193.64453125,0.2465837150812149,1.0,0.0,3.0,1.0,0.0
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.8992272615432739,0.2326011657714843,0.2100211530923843,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53594970703125,0.9947528839111328,0.3124619722366333,0.2965853214263916,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53582763671875,0.9833846688270568,0.2993502914905548,0.2098965942859649,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355529785156,0.9518070816993712,0.2707479000091553,0.2572922110557556,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5339660644531,0.8233507871627808,0.1773264110088348,0.8017289638519287,287.5359802246094,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0646667480469,287.5416259765625,1.0,0.3861112296581268,1.0,1.0,0.0,1.0,-2.1312687397003174,2.131265163421631,3.6527276279230136e-06,1.6435858011245728,0.2767902016639709,0.2767902016639709,0.0,54.64145660400391,59.0,7154.03271484375,-0.0,750.7772827148438,1.0,283.1499938964844,287.23193359375,290.58843994140625,291.1322631835937,293.1499938964844,293.1499938964844,283.1499938964844,18188.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3425004184246063,1.0,0.0,0.0,0.4113654196262359,0.474624752998352,1.1291431789572924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2397.72119140625,0.0,20.4742488861084,1895.4371337890625,0.0,182.7959442138672,0.2458550930023193,1.0,0.0,3.0,1.0,0.0
12336360,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58349609375,0.8853620886802673,0.2321537137031555,0.2097146213054657,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.982467234134674,0.3116931915283203,0.2959575355052948,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.969697892665863,0.2986915707588196,0.2095100879669189,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839538574219,0.9353145360946656,0.2699701488018036,0.2566562294960022,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.8114271759986877,0.1768309921026229,0.7999695539474487,287.5843811035156,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0651550292969,287.5898742675781,1.0,0.3875235617160797,1.0,1.0,0.0,1.0,-2.126804828643799,2.126801013946533,3.637516101662186e-06,1.640097737312317,0.2670141756534576,0.2670141756534576,0.0,56.76652526855469,77.0,6959.9169921875,-0.0,754.59130859375,1.0,283.1499938964844,287.2779235839844,290.5778503417969,291.1074523925781,293.1499938964844,293.1499938964844,283.1499938964844,18147.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3354955315589905,1.0,0.0,0.0,0.3957319557666778,0.4778497815132141,1.0449648257804256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2331.1552734375,0.0,20.47925567626953,1895.4371337890625,0.0,172.00669860839844,0.2452764064073562,1.0,0.0,3.0,1.0,0.0
12336420,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.84610515832901,0.2311815023422241,0.2091773003339767,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369581341743468,0.3100975453853607,0.294800341129303,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218270778656006,0.297309547662735,0.2088052034378051,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889103531837463,0.268351137638092,0.2554773390293121,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741991877555847,0.1757763922214508,0.7968904972076416,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936421573162079,1.0,1.0,0.0,1.0,-2.1188082695007324,2.118804693222046,3.6103647289564833e-06,1.6338573694229126,0.2474731057882309,0.2474731057882309,0.0,64.78337097167969,95.0,6586.185546875,-0.0,776.572021484375,1.0,283.1499938964844,287.3650817871094,290.5541687011719,291.0560913085937,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3215553164482116,1.0,0.0,0.0,0.3666558265686035,0.4820363819599151,9.027463221400469e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2202.780029296875,0.0,20.448869705200195,1895.4371337890625,0.0,150.42112731933594,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.84610515832901,0.2311815023422241,0.2091773003339767,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369581341743468,0.3100975453853607,0.294800341129303,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218270778656006,0.297309547662735,0.2088052034378051,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889103531837463,0.268351137638092,0.2554773390293121,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741991877555847,0.1757763922214508,0.7968904972076416,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936421573162079,1.0,1.0,0.0,1.0,-2.1188082695007324,2.118804693222046,3.6103647289564833e-06,1.6338573694229126,0.2474731057882309,0.2474731057882309,0.0,64.78337097167969,95.0,6586.185546875,-0.0,776.572021484375,1.0,283.1499938964844,287.3650817871094,290.5541687011719,291.0560913085937,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3215553164482116,1.0,0.0,0.0,0.3666558265686035,0.4820363819599151,9.027463221400469e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2202.780029296875,0.0,20.448869705200195,1895.4371337890625,0.0,150.42112731933594,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
