time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336540,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.807392954826355,0.2301005572080612,0.2086790651082992,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869889378547668,0.3084129393100738,0.2937048375606537,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745889663696289,0.2958319783210754,0.2081408053636551,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.84559166431427,0.2666372060775757,0.2543541193008423,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.73756343126297,0.174625813961029,0.7940710783004761,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028078317642212,1.0,1.0,0.0,1.0,-2.111360788345337,2.1113572120666504,3.5851899156114087e-06,1.628053903579712,0.2278990000486374,0.2278990000486374,0.0,76.43781280517578,98.0,6228.3095703125,-0.0,811.9486083984375,1.0,283.1499938964844,287.4474792480469,290.5279846191406,291.00323486328125,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3078176975250244,1.0,0.0,0.0,0.3398522138595581,0.484091579914093,7.931507006730953e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2079.7197265625,0.0,20.366661071777344,1895.4371337890625,0.0,128.73904418945312,0.2435038685798645,1.0,0.0,3.0,1.0,0.0
12336600,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.807392954826355,0.2301005572080612,0.2086790651082992,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869889378547668,0.3084129393100738,0.2937048375606537,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745889663696289,0.2958319783210754,0.2081408053636551,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.84559166431427,0.2666372060775757,0.2543541193008423,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.73756343126297,0.174625813961029,0.7940710783004761,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028078317642212,1.0,1.0,0.0,1.0,-2.111360788345337,2.1113572120666504,3.5851899156114087e-06,1.628053903579712,0.2278990000486374,0.2278990000486374,0.0,76.43781280517578,98.0,6228.3095703125,-0.0,811.9486083984375,1.0,283.1499938964844,287.4474792480469,290.5279846191406,291.00323486328125,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3078176975250244,1.0,0.0,0.0,0.3398522138595581,0.484091579914093,7.931507006730953e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2079.7197265625,0.0,20.366661071777344,1895.4371337890625,0.0,128.73904418945312,0.2435038685798645,1.0,0.0,3.0,1.0,0.0
12336660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821496725082397,0.2289287894964218,0.2079922407865524,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8594014048576355,0.306644856929779,0.2924217581748962,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480701446533203,0.2942686676979065,0.2073353230953216,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.820912778377533,0.2648349702358246,0.2530382871627807,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162439823150635,0.1733865588903427,0.7903333902359009,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088401794433594,1.0,1.0,0.0,1.0,-2.1019599437713623,2.101956367492676,3.5535958886612207e-06,1.6207579374313354,0.2082167565822601,0.2082167565822601,0.0,85.3697738647461,86.0,5882.4072265625,-0.0,835.5477294921875,1.0,283.1499938964844,287.52691650390625,290.501953125,290.9496154785156,293.1499938964844,293.1499938964844,283.1499938964844,18090.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947673499584198,1.0,0.0,0.0,0.3148894309997558,0.485131174325943,7.059112405727319e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1961.1748046875,0.0,20.26131248474121,1895.4371337890625,0.0,103.86306762695312,0.242741197347641,1.0,0.0,3.0,1.0,0.0
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821496725082397,0.2289287894964218,0.2079922407865524,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8594014048576355,0.306644856929779,0.2924217581748962,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480701446533203,0.2942686676979065,0.2073353230953216,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.820912778377533,0.2648349702358246,0.2530382871627807,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162439823150635,0.1733865588903427,0.7903333902359009,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088401794433594,1.0,1.0,0.0,1.0,-2.1019599437713623,2.101956367492676,3.5535958886612207e-06,1.6207579374313354,0.2082167565822601,0.2082167565822601,0.0,85.3697738647461,86.0,5882.4072265625,-0.0,835.5477294921875,1.0,283.1499938964844,287.52691650390625,290.501953125,290.9496154785156,293.1499938964844,293.1499938964844,283.1499938964844,18090.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947673499584198,1.0,0.0,0.0,0.3148894309997558,0.485131174325943,7.059112405727319e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1961.1748046875,0.0,20.26131248474121,1895.4371337890625,0.0,103.86306762695312,0.242741197347641,1.0,0.0,3.0,1.0,0.0
12336780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.776262640953064,0.227712795138359,0.2069845199584961,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529921174049377,0.3048208653926849,0.290794312953949,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.842028796672821,0.2926528751850128,0.2062769681215286,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147324323654175,0.262974351644516,0.2513750493526459,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105321884155273,0.1720939725637436,0.7849618196487427,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080777466297149,1.0,1.0,0.0,1.0,-2.089077949523926,2.08907437324524,3.5105415463476675e-06,1.6107566356658936,0.1883246153593063,0.1883246153593063,0.0,86.99803924560547,74.0,5547.26513671875,-0.0,829.7686157226562,1.0,283.1499938964844,287.60400390625,290.5164489746094,290.93121337890625,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918354272842407,1.0,0.0,0.0,0.2915043234825134,0.4857388734817505,6.335449054262199e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1848.5908203125,0.0,20.151805877685547,1895.4371337890625,0.0,87.88705444335938,0.2420354336500167,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.776262640953064,0.227712795138359,0.2069845199584961,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529921174049377,0.3048208653926849,0.290794312953949,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.842028796672821,0.2926528751850128,0.2062769681215286,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147324323654175,0.262974351644516,0.2513750493526459,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105321884155273,0.1720939725637436,0.7849618196487427,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080777466297149,1.0,1.0,0.0,1.0,-2.089077949523926,2.08907437324524,3.5105415463476675e-06,1.6107566356658936,0.1883246153593063,0.1883246153593063,0.0,86.99803924560547,74.0,5547.26513671875,-0.0,829.7686157226562,1.0,283.1499938964844,287.60400390625,290.5164489746094,290.93121337890625,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918354272842407,1.0,0.0,0.0,0.2915043234825134,0.4857388734817505,6.335449054262199e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1848.5908203125,0.0,20.151805877685547,1895.4371337890625,0.0,87.88705444335938,0.2420354336500167,1.0,0.0,3.0,1.0,0.0
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.95379638671875,0.7777563333511353,0.2270996421575546,0.206400379538536,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9544372558594,0.8544811606407166,0.3038958013057709,0.2898890674114227,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.8435229063034058,0.2918340265750885,0.2056815773248672,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.8159816265106201,0.2620307803153991,0.2504515349864959,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530334472656,0.7116228342056274,0.1714387685060501,0.781856119632721,287.9544372558594,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0604858398437,287.9583435058594,1.0,0.4060436189174652,1.0,1.0,0.0,1.0,-2.081735610961914,2.0817320346832275,3.486109562800266e-06,1.605043888092041,0.1782715767621994,0.1782715767621994,0.0,85.82205963134766,74.0,5384.30029296875,-0.0,819.0368041992188,1.0,283.1499938964844,287.6419372558594,290.50762939453125,290.9163513183594,293.1499938964844,293.1499938964844,283.1499938964844,18080.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291815310716629,1.0,0.0,0.0,0.2803463339805603,0.4859707057476043,6.014730491443743e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1792.7054443359375,0.0,20.09860610961914,1895.4371337890625,0.0,87.76425170898438,0.241704061627388,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866027832031,0.781453013420105,0.2264831364154815,0.2057787328958511,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872131347656,0.8583033680915833,0.3029625117778778,0.2889395654201507,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8472629189491272,0.2910081744194031,0.2050544321537017,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869079589844,0.8193556666374207,0.2610791325569153,0.2494837790727615,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858703613281,0.7146322727203369,0.1707791686058044,0.7785560488700867,287.9872131347656,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0595703125,287.990966796875,1.0,0.4031782746315002,1.0,1.0,0.0,1.0,-2.073970317840576,2.0739667415618896,3.4603665426402586e-06,1.598999261856079,0.1681372821331024,0.1681372821331024,0.0,83.71137237548828,62.0,5224.62890625,-0.0,804.6985473632812,1.0,283.1499938964844,287.6797790527344,290.489990234375,290.89093017578125,293.1499938964844,293.1499938964844,283.1499938964844,18076.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915380299091339,1.0,0.0,0.0,0.269525408744812,0.486181378364563,5.716247475362479e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1737.3338623046875,0.0,20.047351837158203,1895.4371337890625,0.0,86.0634994506836,0.2413870096206665,1.0,0.0,3.0,1.0,0.0
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947961091995239,0.2252362817525863,0.2044481635093689,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723977208137512,0.3010694682598114,0.2869360446929931,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609787225723267,0.2893327474594116,0.2037250995635986,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482482910156,0.8316138386726379,0.2591504454612732,0.2474444955587387,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7253024578094482,0.169446587562561,0.7715157866477966,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.395551860332489,1.0,1.0,0.0,1.0,-2.0574657917022705,2.057462453842163,3.405987172300229e-06,1.5861464738845823,0.1475958675146103,0.1475958675146103,0.0,77.43199157714844,50.0,4915.328125,-0.0,768.2689819335938,1.0,283.1499938964844,287.7557983398437,290.4460754394531,290.82598876953125,293.1499938964844,293.1499938964844,283.1499938964844,18069.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903690040111542,1.0,0.0,0.0,0.2488449811935424,0.4865801930427551,5.174949802011497e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1629.3087158203125,0.0,19.95185661315918,1895.4371337890625,0.0,78.79768371582031,0.2407948970794677,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947961091995239,0.2252362817525863,0.2044481635093689,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723977208137512,0.3010694682598114,0.2869360446929931,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609787225723267,0.2893327474594116,0.2037250995635986,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482482910156,0.8316138386726379,0.2591504454612732,0.2474444955587387,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7253024578094482,0.169446587562561,0.7715157866477966,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.395551860332489,1.0,1.0,0.0,1.0,-2.0574657917022705,2.057462453842163,3.405987172300229e-06,1.5861464738845823,0.1475958675146103,0.1475958675146103,0.0,77.43199157714844,50.0,4915.328125,-0.0,768.2689819335938,1.0,283.1499938964844,287.7557983398437,290.4460754394531,290.82598876953125,293.1499938964844,293.1499938964844,283.1499938964844,18069.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903690040111542,1.0,0.0,0.0,0.2488449811935424,0.4865801930427551,5.174949802011497e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1629.3087158203125,0.0,19.95185661315918,1895.4371337890625,0.0,78.79768371582031,0.2407948970794677,1.0,0.0,3.0,1.0,0.0
12337140,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157821893692017,0.0,0.2030273079872131,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956907391548157,0.0,0.2848237454891205,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837880492210388,0.0,0.202317327260971,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518355488777161,0.0,0.2452981173992157,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423210144042969,0.0,0.764040470123291,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.0399770736694336,2.039973735809326,3.348865902808029e-06,1.572521448135376,0.0,0.0,0.0,69.28319549560547,60.0,4619.36279296875,-0.0,725.06982421875,0.0,283.1499938964844,287.83319091796875,290.3991394042969,290.7568359375,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.229375422000885,0.486983448266983,4.694329813759168e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.866321563720703,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157821893692017,0.0,0.2030273079872131,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956907391548157,0.0,0.2848237454891205,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837880492210388,0.0,0.202317327260971,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518355488777161,0.0,0.2452981173992157,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423210144042969,0.0,0.764040470123291,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.0399770736694336,2.039973735809326,3.348865902808029e-06,1.572521448135376,0.0,0.0,0.0,69.28319549560547,60.0,4619.36279296875,-0.0,725.06982421875,0.0,283.1499938964844,287.83319091796875,290.3991394042969,290.7568359375,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.229375422000885,0.486983448266983,4.694329813759168e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.866321563720703,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1538391113281,0.3575950264930725,0.0,0.0008399539510719,297.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.154052734375,0.3575950264930725,0.0,0.0008845120319165,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1540222167969,0.3575950264930725,0.0,0.0006532975239679,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539611816406,0.3575950264930725,0.0,0.0008845119737088,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.153564453125,0.0,0.0,0.0041957455687224,288.1642761230469,294.1499938964844,290.3157958984375,287.3807983398437,290.3447265625,296.6342468261719,286.9429626464844,0.0,0.0,0.7979023456573486,0.7979023456573486,0.2020976394414901,1.0,-0.0089510325342416,0.0090089654549956,-5.793276068288833e-05,-0.0112558146938681,0.0,0.0,0.0,-0.0470520071685314,60.0,913.034423828125,-0.0,-5.462665285449475e-06,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,1.3870885595679288e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2367367973633008e-14,4.550977582523479e-14,2.5082775429030183e-20,2.101464002812748e-10,2.1014615048109412e-10,2.4093743658552206e-16,0.0,0.0,-0.0,0.0,0.0,1.3012804945645192e-23,6.868577968371086e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507263183594,0.0,0.0,0.0008246515062637,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1509094238281,0.0,0.0,0.0011274175485596,297.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508483886719,0.0,0.0,0.0008033543708734,297.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507263183594,0.0,0.0,0.0009830627823248,297.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.150390625,0.0,0.0,0.0032074593473225,288.15899658203125,294.1499938964844,290.2825012207031,287.3567199707031,290.3411865234375,296.03680419921875,286.3383483886719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0076423352584242,0.0077393325045704,-9.699703514343128e-05,-0.0119160693138837,0.0,0.0,0.0,-0.0407420434057712,60.0,349.8667907714844,-0.0,-4.738210009236354e-06,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6033378103480275e-30,5.437913979333317e-30,3.534239845814351e-33,7.366679456675765e-18,7.361402044367676e-18,5.277842054265932e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483154296875,0.0,0.0,0.0001187519665108,297.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490783691406,0.0,0.0,0.0001325705670751,297.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.15704345703125,0.0,0.0,9.706306445878e-05,297.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493225097656,0.0,0.0,0.0001283798337681,297.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1484069824219,0.0,0.0,0.0005667192162945,288.1571350097656,294.1499938964844,290.2490539550781,287.3324279785156,290.28839111328125,295.15704345703125,286.13836669921875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,0.0025152617599815,0.002369626192376,-0.0048848879523575,-0.0180360097438097,0.0,0.0,0.0,0.0108454739674925,60.0,133.20228576660156,-0.0,-1.069355590743726e-07,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9348853126866364e-20,-1.564494352341991e-20,-3.703908795652887e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474304199219,0.0,0.0,9.5683746621944e-05,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1481628417969,0.0,0.0,0.000100916964584,297.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1563415527344,0.0,0.0,7.451824785675853e-05,297.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483459472656,0.0,0.0,0.0001008291728794,297.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14752197265625,0.0,0.0,0.0004774057597387,288.1557922363281,294.1499938964844,290.2157897949219,287.3081970214844,290.2784423828125,294.418212890625,286.0978698730469,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010193736525252,0.0008030675235204,0.0002163061581086,-0.0181678272783756,0.0,0.0,0.0,-0.0083323772996664,60.0,50.323875427246094,-0.0,-7.0847846700417e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4094025140185986e-21,-3.2747361514699787e-21,-3.1346665644970128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.146484375,0.0,0.0,9.522780601400882e-05,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.147216796875,0.0,0.0,0.0001002809876808,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15533447265625,0.0,0.0,7.40661853342317e-05,297.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474304199219,0.0,0.0,0.0001002800636342,297.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0004756769922096,288.1543884277344,294.1499938964844,290.1827087402344,287.28399658203125,290.2777099609375,293.7934265136719,286.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146744316443,3.598162479079292e-08,0.0010146384593099,-0.0189301371574401,0.0,0.0,0.0,-0.0085743805393576,60.0,20.023082733154297,-0.0,-7.021155568054382e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.5084077130674565e-21,-3.254934707763424e-21,-3.2534732072524257e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454772949219,0.0,0.0,9.521157335257158e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1462097167969,0.0,0.0,0.0001002623248496,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1542663574219,0.0,0.0,7.40525865694508e-05,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463928222656,0.0,0.0,0.0001002622739179,297.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14556884765625,0.0,0.0,0.0004756014095619,288.1528625488281,294.1499938964844,290.1498413085937,287.2598876953125,290.2767028808594,293.2572937011719,286.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146150598302,7.573828675333516e-09,0.0010146074928343,-0.0188913885504007,0.0,0.0,0.0,-0.0085670398548245,60.0,9.079598426818848,-0.0,-7.018786618573358e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.509425936858593e-21,-3.2547299320942024e-21,-3.254696004764391e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1432189941406,0.0,0.0,9.51868569245562e-05,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439208984375,0.0,0.0,0.0001002362623694,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518859863281,0.0,0.0,7.40333489375189e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14410400390625,0.0,0.0,0.0001002362332656,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.143310546875,0.0,0.0,0.0004754780675284,288.1495056152344,294.1499938964844,290.0847473144531,287.2118835449219,290.2738342285156,292.3993225097656,286.2298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.516463041305542,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.509449766768818e-21,-3.254724883384409e-21,-3.254724883384409e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1432189941406,0.0,0.0,9.51868569245562e-05,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439208984375,0.0,0.0,0.0001002362623694,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518859863281,0.0,0.0,7.40333489375189e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14410400390625,0.0,0.0,0.0001002362332656,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.143310546875,0.0,0.0,0.0004754780675284,288.1495056152344,294.1499938964844,290.0847473144531,287.2118835449219,290.2738342285156,292.3993225097656,286.2298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.516463041305542,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.509449766768818e-21,-3.254724883384409e-21,-3.254724883384409e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1406555175781,0.0,0.0,9.516128920949996e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413269042969,0.0,0.0,0.0001002093413262,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1492004394531,0.0,0.0,7.401347102131695e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415405273437,0.0,0.0,0.0001002093122224,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407165527344,0.0,0.0,0.0004753503599204,288.1457214355469,294.1499938964844,290.0204772949219,287.1641845703125,290.2698669433594,291.7607116699219,286.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7412004470825195,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1406555175781,0.0,0.0,9.516128920949996e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413269042969,0.0,0.0,0.0001002093413262,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1492004394531,0.0,0.0,7.401347102131695e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415405273437,0.0,0.0,0.0001002093122224,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407165527344,0.0,0.0,0.0004753503599204,288.1457214355469,294.1499938964844,290.0204772949219,287.1641845703125,290.2698669433594,291.7607116699219,286.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7412004470825195,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1377868652344,0.0,0.0,9.513511758996174e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13848876953125,0.0,0.0,0.0001001817799988,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1462707519531,0.0,0.0,7.399312744382769e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.138671875,0.0,0.0,0.0001001817508949,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13787841796875,0.0,0.0,0.0004752195964101,288.1416015625,294.1499938964844,289.95709228515625,287.1167907714844,290.2648010253906,291.2804260253906,286.3790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5577096939086914,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1377868652344,0.0,0.0,9.513511758996174e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13848876953125,0.0,0.0,0.0001001817799988,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1462707519531,0.0,0.0,7.399312744382769e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.138671875,0.0,0.0,0.0001001817508949,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13787841796875,0.0,0.0,0.0004752195964101,288.1416015625,294.1499938964844,289.95709228515625,287.1167907714844,290.2648010253906,291.2804260253906,286.3790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5577096939086914,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347045898437,0.0,0.0,9.51086767599918e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1353759765625,0.0,0.0,0.000100153934909,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14306640625,0.0,0.0,7.397257286356762e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13555908203125,0.0,0.0,0.0001001539058052,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347961425781,0.0,0.0,0.0004750875232275,288.1371154785156,294.1499938964844,289.8945617675781,287.0697937011719,290.2587280273437,290.9146423339844,286.4442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453875064849853,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347045898437,0.0,0.0,9.51086767599918e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1353759765625,0.0,0.0,0.000100153934909,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14306640625,0.0,0.0,7.397257286356762e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13555908203125,0.0,0.0,0.0001001539058052,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347961425781,0.0,0.0,0.0004750875232275,288.1371154785156,294.1499938964844,289.8945617675781,287.0697937011719,290.2587280273437,290.9146423339844,286.4442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453875064849853,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.133056640625,0.0,0.0,9.509545634500682e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337280273437,0.0,0.0,0.0001001400160021,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.141357421875,0.0,0.0,7.39622992114164e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1339416503906,0.0,0.0,0.0001001399868982,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1331481933594,0.0,0.0,0.00047502151574,288.134765625,294.1499938964844,289.8636474609375,287.04644775390625,290.2553100585937,290.7645263671875,286.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.4083619117736816,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313781738281,0.0,0.0,9.5082308689598e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1320495605469,0.0,0.0,0.0001001261771307,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396179199219,0.0,0.0,7.395207649096847e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322326660156,0.0,0.0,0.0001001261480269,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1314697265625,0.0,0.0,0.0004749558283947,288.13232421875,294.1499938964844,289.8329467773437,287.023193359375,290.2516174316406,290.63201904296875,286.5039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.364688873291016,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278381347656,0.0,0.0,9.50564572121948e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12847900390625,0.0,0.0,0.0001000989504973,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1359558105469,0.0,0.0,7.393198029603809e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.128662109375,0.0,0.0,0.0001000989213935,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278991699219,0.0,0.0,0.000474826694699,288.12725830078125,294.1499938964844,289.7722473144531,286.9769897460937,290.2435607910156,290.40966796875,286.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.281117677688598,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278381347656,0.0,0.0,9.50564572121948e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12847900390625,0.0,0.0,0.0001000989504973,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1359558105469,0.0,0.0,7.393198029603809e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.128662109375,0.0,0.0,0.0001000989213935,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278991699219,0.0,0.0,0.000474826694699,288.12725830078125,294.1499938964844,289.7722473144531,286.9769897460937,290.2435607910156,290.40966796875,286.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.281117677688598,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12408447265625,0.0,0.0,9.503156616119668e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247253417969,0.0,0.0,0.000100072742498,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1321105957031,0.0,0.0,7.391263352474198e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1249084472656,0.0,0.0,0.0001000727133941,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241760253906,0.0,0.0,0.0004747023631352,288.1219177246094,294.1499938964844,289.7125244140625,286.9312744140625,290.23455810546875,290.2315368652344,286.6094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.2016680240631104,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12408447265625,0.0,0.0,9.503156616119668e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247253417969,0.0,0.0,0.000100072742498,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1321105957031,0.0,0.0,7.391263352474198e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1249084472656,0.0,0.0,0.0001000727133941,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241760253906,0.0,0.0,0.0004747023631352,288.1219177246094,294.1499938964844,289.7125244140625,286.9312744140625,290.23455810546875,290.2315368652344,286.6094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.2016680240631104,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1201477050781,0.0,0.0,9.500788291916253e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208190917969,0.0,0.0,0.0001000478005153,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280822753906,0.0,0.0,7.389421807602048e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1209716796875,0.0,0.0,0.0001000477714114,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202392578125,0.0,0.0,0.0004745840269606,288.1163635253906,294.1499938964844,289.6537475585937,286.88604736328125,290.22467041015625,290.0856628417969,286.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.125875473022461,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1201477050781,0.0,0.0,9.500788291916253e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208190917969,0.0,0.0,0.0001000478005153,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280822753906,0.0,0.0,7.389421807602048e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1209716796875,0.0,0.0,0.0001000477714114,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202392578125,0.0,0.0,0.0004745840269606,288.1163635253906,294.1499938964844,289.6537475585937,286.88604736328125,290.22467041015625,290.0856628417969,286.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.125875473022461,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160583496094,0.0,0.0,9.49853492784314e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11669921875,0.0,0.0,0.0001000240736175,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239013671875,0.0,0.0,7.387670484604314e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11688232421875,0.0,0.0,0.0001000240445137,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161499023437,0.0,0.0,0.0004744715115521,288.1106262207031,294.1499938964844,289.5959777832031,286.8413391113281,290.21392822265625,289.9634704589844,286.69903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.053457260131836,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160583496094,0.0,0.0,9.49853492784314e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11669921875,0.0,0.0,0.0001000240736175,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239013671875,0.0,0.0,7.387670484604314e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11688232421875,0.0,0.0,0.0001000240445137,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161499023437,0.0,0.0,0.0004744715115521,288.1106262207031,294.1499938964844,289.5959777832031,286.8413391113281,290.21392822265625,289.9634704589844,286.69903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.053457260131836,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
