time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338700,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.11395263671875,0.0,0.0,9.497449354967102e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145935058594,0.0,0.0,0.0001000126430881,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217346191406,0.0,0.0,7.386826473521069e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1147766113281,0.0,0.0,0.0001000126139842,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1140441894531,0.0,0.0,0.0004744172620121,288.107666015625,294.1499938964844,289.56744384765625,286.8191833496094,290.2082214355469,289.9092712402344,286.71929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.018438577651977,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11181640625,0.0,0.0,9.496387792751192e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1124572753906,0.0,0.0,0.0001000014672172,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195678710937,0.0,0.0,7.38600137992762e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11260986328125,0.0,0.0,0.0001000014381133,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119079589844,0.0,0.0,0.000474364234833,288.10467529296875,294.1499938964844,289.5391845703125,286.79718017578125,290.20233154296875,289.8588256835937,286.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9841785430908203,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.107421875,0.0,0.0,9.494332334725186e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080627441406,0.0,0.0,9.99798212433234e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1150817871094,0.0,0.0,7.384403579635546e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10821533203125,0.0,0.0,9.997979213949292e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075134277344,0.0,0.0,0.0004742615565191,288.0985412597656,294.1499938964844,289.48345947265625,286.7536315917969,290.18994140625,289.7672424316406,286.77557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.917837381362915,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.107421875,0.0,0.0,9.494332334725186e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080627441406,0.0,0.0,9.99798212433234e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1150817871094,0.0,0.0,7.384403579635546e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10821533203125,0.0,0.0,9.997979213949292e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075134277344,0.0,0.0,0.0004742615565191,288.0985412597656,294.1499938964844,289.48345947265625,286.7536315917969,290.18994140625,289.7672424316406,286.77557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.917837381362915,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029052734375,0.0,0.0,9.49235400184989e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.103515625,0.0,0.0,9.995899017667398e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104431152344,0.0,0.0,7.382866169791669e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10369873046875,0.0,0.0,9.995896107284352e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029968261719,0.0,0.0,0.0004741627490147,288.0922546386719,294.1499938964844,289.4288024902344,286.7106628417969,290.1767883300781,289.6854858398437,286.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8542622327804563,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029052734375,0.0,0.0,9.49235400184989e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.103515625,0.0,0.0,9.995899017667398e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104431152344,0.0,0.0,7.382866169791669e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10369873046875,0.0,0.0,9.995896107284352e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029968261719,0.0,0.0,0.0004741627490147,288.0922546386719,294.1499938964844,289.4288024902344,286.7106628417969,290.1767883300781,289.6854858398437,286.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8542622327804563,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0982666015625,0.0,0.0,9.490437514614314e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.098876953125,0.0,0.0,9.993880667025223e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.105712890625,0.0,0.0,7.381376781268045e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990600585937,0.0,0.0,9.99387848423794e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0983581542969,0.0,0.0,0.0004740670265164,288.0858459472656,294.1499938964844,289.37518310546875,286.6683349609375,290.16290283203125,289.6112060546875,286.8412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7932870388031006,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0982666015625,0.0,0.0,9.490437514614314e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.098876953125,0.0,0.0,9.993880667025223e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.105712890625,0.0,0.0,7.381376781268045e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990600585937,0.0,0.0,9.99387848423794e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0983581542969,0.0,0.0,0.0004740670265164,288.0858459472656,294.1499938964844,289.37518310546875,286.6683349609375,290.16290283203125,289.6112060546875,286.8412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7932870388031006,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0935363769531,0.0,0.0,9.488569048698992e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941162109375,0.0,0.0,9.991913248086348e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10089111328125,0.0,0.0,7.379923772532493e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09429931640625,0.0,0.0,9.991910337703304e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0935974121094,0.0,0.0,0.0004739736614283,288.0793151855469,294.1499938964844,289.3226928710937,286.626708984375,290.1483154296875,289.54266357421875,286.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7347774505615234,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0935363769531,0.0,0.0,9.488569048698992e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941162109375,0.0,0.0,9.991913248086348e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10089111328125,0.0,0.0,7.379923772532493e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09429931640625,0.0,0.0,9.991910337703304e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0935974121094,0.0,0.0,0.0004739736614283,288.0793151855469,294.1499938964844,289.3226928710937,286.626708984375,290.1483154296875,289.54266357421875,286.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7347774505615234,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09112548828125,0.0,0.0,9.487647912465036e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917053222656,0.0,0.0,9.990943362936378e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0984191894531,0.0,0.0,7.379208545899019e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0918884277344,0.0,0.0,9.990941180149092e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0911865234375,0.0,0.0,0.0004739276773761,288.07598876953125,294.1499938964844,289.2968444824219,286.60614013671875,290.1407775878906,289.5101928710937,286.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7064107656478882,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08868408203125,0.0,0.0,9.486734779784456e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892639160156,0.0,0.0,9.989981481339782e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.095947265625,0.0,0.0,7.378498412435874e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0894470214844,0.0,0.0,9.989979298552498e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887451171875,0.0,0.0,0.00047388204257,288.0726623535156,294.1499938964844,289.27130126953125,286.58575439453125,290.133056640625,289.4786682128906,286.8976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6786147356033323,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.083740234375,0.0,0.0,9.484925249125808e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843200683594,0.0,0.0,9.988076635636388e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909118652344,0.0,0.0,7.377091969829053e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845031738281,0.0,0.0,9.988073725253344e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0838317871094,0.0,0.0,0.0004737916751764,288.06591796875,294.1499938964844,289.2210693359375,286.5455627441406,290.1171875,289.41827392578125,286.9228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118424072416474e-09,0.0010107200359925,-0.017701007425785,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6246789693832395,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.083740234375,0.0,0.0,9.484925249125808e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843200683594,0.0,0.0,9.988076635636388e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909118652344,0.0,0.0,7.377091969829053e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845031738281,0.0,0.0,9.988073725253344e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0838317871094,0.0,0.0,0.0004737916751764,288.06591796875,294.1499938964844,289.2210693359375,286.5455627441406,290.1171875,289.41827392578125,286.9228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118424072416474e-09,0.0010107200359925,-0.017701007425785,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6246789693832395,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787353515625,0.0,0.0,9.483133180765436e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0793151855469,0.0,0.0,9.98618925223127e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0858154296875,0.0,0.0,7.375699351541698e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794677734375,0.0,0.0,9.986187069443986e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07879638671875,0.0,0.0,0.0004737021517939,288.05908203125,294.1499938964844,289.1719970703125,286.506103515625,290.1007080078125,289.36083984375,286.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5728760957717896,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787353515625,0.0,0.0,9.483133180765436e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0793151855469,0.0,0.0,9.98618925223127e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0858154296875,0.0,0.0,7.375699351541698e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794677734375,0.0,0.0,9.986187069443986e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07879638671875,0.0,0.0,0.0004737021517939,288.05908203125,294.1499938964844,289.1719970703125,286.506103515625,290.1007080078125,289.36083984375,286.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5728760957717896,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736389160156,0.0,0.0,9.481354209128769e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.07421875,0.0,0.0,9.98431642074138e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08062744140625,0.0,0.0,7.374316191999242e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743713378906,0.0,0.0,9.984313510358334e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736999511719,0.0,0.0,0.0004736132977996,288.0521850585937,294.1499938964844,289.1241149902344,286.46746826171875,290.0836486816406,289.3058776855469,286.9680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5231212377548218,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736389160156,0.0,0.0,9.481354209128769e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.07421875,0.0,0.0,9.98431642074138e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08062744140625,0.0,0.0,7.374316191999242e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743713378906,0.0,0.0,9.984313510358334e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736999511719,0.0,0.0,0.0004736132977996,288.0521850585937,294.1499938964844,289.1241149902344,286.46746826171875,290.0836486816406,289.3058776855469,286.9680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5231212377548218,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0684814453125,0.0,0.0,9.479587606620044e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06903076171875,0.0,0.0,9.982455958379433e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07537841796875,0.0,0.0,7.372943218797445e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692138671875,0.0,0.0,9.982453047996388e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06854248046875,0.0,0.0,0.0004735250258818,288.04522705078125,294.1499938964844,289.0774230957031,286.4296569824219,290.0660400390625,289.2530822753906,286.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4753315448760986,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0684814453125,0.0,0.0,9.479587606620044e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06903076171875,0.0,0.0,9.982455958379433e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07537841796875,0.0,0.0,7.372943218797445e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692138671875,0.0,0.0,9.982453047996388e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06854248046875,0.0,0.0,0.0004735250258818,288.04522705078125,294.1499938964844,289.0774230957031,286.4296569824219,290.0660400390625,289.2530822753906,286.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4753315448760986,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658874511719,0.0,0.0,9.478709398536012e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664367675781,0.0,0.0,9.981530456570908e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07275390625,0.0,0.0,7.372260733973235e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06658935546875,0.0,0.0,9.981528273783624e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0659484863281,0.0,0.0,0.0004734811664093,288.0417175292969,294.1499938964844,289.0545349121094,286.4110412597656,290.0570678710937,289.2273864746094,286.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4521523714065552,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0632629394531,0.0,0.0,9.477834828430788e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638122558594,0.0,0.0,9.980610047932714e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.070068359375,0.0,0.0,7.37158115953207e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06396484375,0.0,0.0,9.98060786514543e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633239746094,0.0,0.0,0.0004734374815598,288.0382080078125,294.1499938964844,289.031982421875,286.3926696777344,290.0479431152344,289.2021484375,287.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677893519401,0.0,0.0,0.0,-0.0082975840196013,60.0,1.429441213607788,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0579833984375,0.0,0.0,9.47610242292285e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585327148437,0.0,0.0,9.978785965358838e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0647277832031,0.0,0.0,7.370234379777685e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0586853027344,0.0,0.0,9.978783054975791e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580444335937,0.0,0.0,0.000473350926768,288.0311279296875,294.1499938964844,288.9877624511719,286.3565673828125,290.0293884277344,289.1529235839844,287.0245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3853851556777954,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0579833984375,0.0,0.0,9.47610242292285e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585327148437,0.0,0.0,9.978785965358838e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0647277832031,0.0,0.0,7.370234379777685e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0586853027344,0.0,0.0,9.978783054975791e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580444335937,0.0,0.0,0.000473350926768,288.0311279296875,294.1499938964844,288.9877624511719,286.3565673828125,290.0293884277344,289.1529235839844,287.0245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3853851556777954,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526733398437,0.0,0.0,9.474397666053846e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05322265625,0.0,0.0,9.97699098661542e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.059326171875,0.0,0.0,7.368909427896142e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533447265625,0.0,0.0,9.976988076232374e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.052734375,0.0,0.0,0.0004732657689601,288.0240173339844,294.1499938964844,288.94482421875,286.3213806152344,290.0103759765625,289.10528564453125,287.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3431111574172974,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526733398437,0.0,0.0,9.474397666053846e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05322265625,0.0,0.0,9.97699098661542e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.059326171875,0.0,0.0,7.368909427896142e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533447265625,0.0,0.0,9.976988076232374e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.052734375,0.0,0.0,0.0004732657689601,288.0240173339844,294.1499938964844,288.94482421875,286.3213806152344,290.0103759765625,289.10528564453125,287.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3431111574172974,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473022460937,0.0,0.0,9.47273219935596e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478210449219,0.0,0.0,9.97523675323464e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538635253906,0.0,0.0,7.367614307440817e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0479736328125,0.0,0.0,9.975234570447356e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04736328125,0.0,0.0,0.0004731825902126,288.01690673828125,294.1499938964844,288.9031982421875,286.2871398925781,289.9909362792969,289.05914306640625,287.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3025627136230469,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473022460937,0.0,0.0,9.47273219935596e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478210449219,0.0,0.0,9.97523675323464e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538635253906,0.0,0.0,7.367614307440817e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0479736328125,0.0,0.0,9.975234570447356e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04736328125,0.0,0.0,0.0004731825902126,288.01690673828125,294.1499938964844,288.9031982421875,286.2871398925781,289.9909362792969,289.05914306640625,287.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3025627136230469,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419006347656,0.0,0.0,9.471119119552895e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424194335937,0.0,0.0,9.97353854472749e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0483703613281,0.0,0.0,7.366360659943894e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0425720214844,0.0,0.0,9.973535634344444e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419616699219,0.0,0.0,0.0004731020017061,288.0097351074219,294.1499938964844,288.8628845214844,286.2538757324219,289.9711303710937,289.01446533203125,287.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2636985778808594,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419006347656,0.0,0.0,9.471119119552895e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424194335937,0.0,0.0,9.97353854472749e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0483703613281,0.0,0.0,7.366360659943894e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0425720214844,0.0,0.0,9.973535634344444e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419616699219,0.0,0.0,0.0004731020017061,288.0097351074219,294.1499938964844,288.8628845214844,286.2538757324219,289.9711303710937,289.01446533203125,287.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2636985778808594,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0391845703125,0.0,0.0,9.470336954109372e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0397033691406,0.0,0.0,9.972714178729802e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0456237792969,0.0,0.0,7.365752389887348e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03985595703125,0.0,0.0,9.972711995942518e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03924560546875,0.0,0.0,0.0004730629152618,288.00616455078125,294.1499938964844,288.8432006835937,286.23760986328125,289.9610900878906,288.9926452636719,287.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2448861598968506,-0.0,-6.943523089830705e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364685058594,0.0,0.0,9.46957297855988e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0369873046875,0.0,0.0,9.971910913009197e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428466796875,0.0,0.0,7.365159399341792e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.037109375,0.0,0.0,9.971908002626152e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365295410156,0.0,0.0,0.0004730247892439,288.0025634765625,294.1499938964844,288.8238830566406,286.2215881347656,289.9509582519531,288.9711608886719,287.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2264800071716309,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309753417969,0.0,0.0,9.468111238675192e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,9.970371320378037e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373229980469,0.0,0.0,7.364023622358218e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316467285156,0.0,0.0,9.970369137590752e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03106689453125,0.0,0.0,0.0004729517677333,287.9953918457031,294.1499938964844,288.7862548828125,286.1903381347656,289.93048095703125,288.92926025390625,287.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.190871000289917,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309753417969,0.0,0.0,9.468111238675192e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,9.970371320378037e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373229980469,0.0,0.0,7.364023622358218e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316467285156,0.0,0.0,9.970369137590752e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03106689453125,0.0,0.0,0.0004729517677333,287.9953918457031,294.1499938964844,288.7862548828125,286.1903381347656,289.93048095703125,288.92926025390625,287.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.190871000289917,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0254821777344,0.0,0.0,9.4667513621971e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260009765625,0.0,0.0,9.968939411919564e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03173828125,0.0,0.0,7.362966425716877e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0261535644531,0.0,0.0,9.96893722913228e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02557373046875,0.0,0.0,0.000472883839393,287.9881896972656,294.1499938964844,288.75,286.1601257324219,289.9096984863281,288.8887023925781,287.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890158665839863e-09,0.0010087682167068,-0.0171031132340431,0.0,0.0,0.0,-0.0082285637035965,60.0,1.1568336486816406,-0.0,-6.938221019936466e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0254821777344,0.0,0.0,9.4667513621971e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260009765625,0.0,0.0,9.968939411919564e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03173828125,0.0,0.0,7.362966425716877e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0261535644531,0.0,0.0,9.96893722913228e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02557373046875,0.0,0.0,0.000472883839393,287.9881896972656,294.1499938964844,288.75,286.1601257324219,289.9096984863281,288.8887023925781,287.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890158665839863e-09,0.0010087682167068,-0.0171031132340431,0.0,0.0,0.0,-0.0082285637035965,60.0,1.1568336486816406,-0.0,-6.938221019936466e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199890136719,0.0,0.0,9.465446782996878e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204772949219,0.0,0.0,9.967565711122006e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0261535644531,0.0,0.0,7.36195215722546e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0206298828125,0.0,0.0,9.967563528334722e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0200500488281,0.0,0.0,0.0004728186759166,287.98101806640625,294.1499938964844,288.7174987792969,286.1329040527344,289.888671875,288.8497314453125,287.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1249911785125732,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199890136719,0.0,0.0,9.465446782996878e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204772949219,0.0,0.0,9.967565711122006e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0261535644531,0.0,0.0,7.36195215722546e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0206298828125,0.0,0.0,9.967563528334722e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0200500488281,0.0,0.0,0.0004728186759166,287.98101806640625,294.1499938964844,288.7174987792969,286.1329040527344,289.888671875,288.8497314453125,287.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1249911785125732,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.01446533203125,0.0,0.0,9.464137838222086e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01495361328125,0.0,0.0,9.966186917154118e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205383300781,0.0,0.0,7.360934978350997e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150756835937,0.0,0.0,9.966184734366834e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145263671875,0.0,0.0,0.0004727532796096,287.97381591796875,294.1499938964844,288.6908874511719,286.1103820800781,289.8675231933594,288.8132629394531,287.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.097120761871338,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
