time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341040,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.01446533203125,0.0,0.0,9.464137838222086e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01495361328125,0.0,0.0,9.966186917154118e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205383300781,0.0,0.0,7.360934978350997e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150756835937,0.0,0.0,9.966184734366834e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145263671875,0.0,0.0,0.0004727532796096,287.97381591796875,294.1499938964844,288.6908874511719,286.1103820800781,289.8675231933594,288.8132629394531,287.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.097120761871338,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116882324219,0.0,0.0,9.463482274441049e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121765136719,0.0,0.0,9.965496428776532e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0177307128906,0.0,0.0,7.360425661318004e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122985839844,0.0,0.0,9.965494245989248e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0117492675781,0.0,0.0,0.0004727205378003,287.9702453613281,294.1499938964844,288.6796875,286.1007995605469,289.8569030761719,288.7962646484375,287.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0848737955093384,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089111328125,0.0,0.0,9.462825255468488e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093994140625,0.0,0.0,9.964805212803184e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0149230957031,0.0,0.0,7.359914889093488e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.009521484375,0.0,0.0,9.9648030300159e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00897216796875,0.0,0.0,0.0004726877377834,287.9666442871094,294.1499938964844,288.6697692871094,286.0922546386719,289.8462829589844,288.7801513671875,287.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0736722946166992,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033569335937,0.0,0.0,9.46150757954456e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038452148437,0.0,0.0,9.96341768768616e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00927734375,0.0,0.0,7.358891161857173e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00396728515625,0.0,0.0,9.963415504898876e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00341796875,0.0,0.0,0.0004726219049189,287.95947265625,294.1499938964844,288.6537475585937,286.0782165527344,289.8251342773437,288.750732421875,287.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0542383193969729,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033569335937,0.0,0.0,9.46150757954456e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038452148437,0.0,0.0,9.96341768768616e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00927734375,0.0,0.0,7.358891161857173e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00396728515625,0.0,0.0,9.963415504898876e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00341796875,0.0,0.0,0.0004726219049189,287.95947265625,294.1499938964844,288.6537475585937,286.0782165527344,289.8251342773437,288.750732421875,287.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0542383193969729,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9977722167969,0.0,0.0,9.460178262088448e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9982604980469,0.0,0.0,9.962017793441193e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0036315917969,0.0,0.0,7.357857975875959e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983825683594,0.0,0.0,9.962015610653908e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978332519531,0.0,0.0,0.0004725554899778,287.95233154296875,294.1499938964844,288.6424255371094,286.0679626464844,289.8041076660156,288.7253112792969,287.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.038676142692566,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9977722167969,0.0,0.0,9.460178262088448e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9982604980469,0.0,0.0,9.962017793441193e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0036315917969,0.0,0.0,7.357857975875959e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983825683594,0.0,0.0,9.962015610653908e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978332519531,0.0,0.0,0.0004725554899778,287.95233154296875,294.1499938964844,288.6424255371094,286.0679626464844,289.8041076660156,288.7253112792969,287.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.038676142692566,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922180175781,0.0,0.0,9.458832937525584e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99267578125,0.0,0.0,9.96060116449371e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979858398437,0.0,0.0,7.356811693171039e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9928283691406,0.0,0.0,9.960598981706426e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922790527344,0.0,0.0,0.0004724882892332,287.9452209472656,294.1499938964844,288.6354064941406,286.06121826171875,289.7833251953125,288.7040710449219,287.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0266486406326294,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922180175781,0.0,0.0,9.458832937525584e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99267578125,0.0,0.0,9.96060116449371e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979858398437,0.0,0.0,7.356811693171039e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9928283691406,0.0,0.0,9.960598981706426e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922790527344,0.0,0.0,0.0004724882892332,287.9452209472656,294.1499938964844,288.6354064941406,286.06121826171875,289.7833251953125,288.7040710449219,287.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0266486406326294,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98663330078125,0.0,0.0,9.457466512685642e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98712158203125,0.0,0.0,9.959162707673386e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99237060546875,0.0,0.0,7.35575013095513e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872436523437,0.0,0.0,9.9591605248861e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866943359375,0.0,0.0,0.0004724200407508,287.9381103515625,294.1499938964844,288.63232421875,286.0576477050781,289.7628173828125,288.6868896484375,287.16717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.017850637435913,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98663330078125,0.0,0.0,9.457466512685642e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98712158203125,0.0,0.0,9.959162707673386e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99237060546875,0.0,0.0,7.35575013095513e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872436523437,0.0,0.0,9.9591605248861e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866943359375,0.0,0.0,0.0004724200407508,287.9381103515625,294.1499938964844,288.63232421875,286.0576477050781,289.7628173828125,288.6868896484375,287.16717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.017850637435913,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838562011719,0.0,0.0,9.456774569116531e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9843139648437,0.0,0.0,9.958434384316206e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9895324707031,0.0,0.0,7.355212437687442e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98443603515625,0.0,0.0,9.958432201528922e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9839172363281,0.0,0.0,0.0004723854945041,287.9345703125,294.1499938964844,288.63214111328125,286.05694580078125,289.7527160644531,288.6799011230469,287.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764757198851612e-09,0.0010076959151774,-0.0167746413499116,0.0,0.0,0.0,-0.0081663960590958,60.0,1.0146167278289795,-0.0,-6.923477258169441e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810791015625,0.0,0.0,9.456077532377094e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815368652344,0.0,0.0,9.957699512597172e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867248535156,0.0,0.0,7.354670378845185e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9816589355469,0.0,0.0,9.95769805740565e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98114013671875,0.0,0.0,0.000472350657219,287.9310607910156,294.1499938964844,288.6327819824219,286.05694580078125,289.74267578125,288.673828125,287.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,1.0120524168014526,-0.0,-6.922447681745325e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754943847656,0.0,0.0,9.45466454140842e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759521484375,0.0,0.0,9.956211579265072e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810791015625,0.0,0.0,7.353571709245443e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97607421875,0.0,0.0,9.956209396477787e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755554199219,0.0,0.0,0.0004722800513263,287.92401123046875,294.1499938964844,288.63641357421875,286.0588684082031,289.7229309082031,288.6644287109375,287.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.008758544921875,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754943847656,0.0,0.0,9.45466454140842e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759521484375,0.0,0.0,9.956211579265072e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810791015625,0.0,0.0,7.353571709245443e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97607421875,0.0,0.0,9.956209396477787e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755554199219,0.0,0.0,0.0004722800513263,287.92401123046875,294.1499938964844,288.63641357421875,286.0588684082031,289.7229309082031,288.6644287109375,287.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.008758544921875,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9699401855469,0.0,0.0,9.453226084588096e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703674316406,0.0,0.0,9.9546967248898e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754333496094,0.0,0.0,7.352454122155905e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704895019531,0.0,0.0,9.954694542102516e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700012207031,0.0,0.0,0.0004722081939689,287.9169921875,294.1499938964844,288.64276123046875,286.06304931640625,289.7036437988281,288.6585693359375,287.1853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0078555345535278,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9699401855469,0.0,0.0,9.453226084588096e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703674316406,0.0,0.0,9.9546967248898e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754333496094,0.0,0.0,7.352454122155905e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704895019531,0.0,0.0,9.954694542102516e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700012207031,0.0,0.0,0.0004722081939689,287.9169921875,294.1499938964844,288.64276123046875,286.06304931640625,289.7036437988281,288.6585693359375,287.1853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0078555345535278,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643859863281,0.0,0.0,9.451762161916122e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648132324219,0.0,0.0,9.953154949471354e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698181152344,0.0,0.0,7.351316162385046e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649353027344,0.0,0.0,9.953153494279832e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96441650390625,0.0,0.0,0.0004721350851468,287.9100341796875,294.1499938964844,288.6515197753906,286.0691833496094,289.6848449707031,288.6560363769531,287.1907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0090078115463257,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643859863281,0.0,0.0,9.451762161916122e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648132324219,0.0,0.0,9.953154949471354e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698181152344,0.0,0.0,7.351316162385046e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649353027344,0.0,0.0,9.953153494279832e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96441650390625,0.0,0.0,0.0004721350851468,287.9100341796875,294.1499938964844,288.6515197753906,286.0691833496094,289.6848449707031,288.6560363769531,287.1907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0090078115463257,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588317871094,0.0,0.0,9.450272773392498e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9592590332031,0.0,0.0,9.95158770820126e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642028808594,0.0,0.0,7.35015855752863e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593811035156,0.0,0.0,9.951585525413976e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588623046875,0.0,0.0,0.0004720606957562,287.903076171875,294.1499938964844,288.6622314453125,286.0770263671875,289.66656494140625,288.6565856933594,287.1956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0119690895080566,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588317871094,0.0,0.0,9.450272773392498e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9592590332031,0.0,0.0,9.95158770820126e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642028808594,0.0,0.0,7.35015855752863e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593811035156,0.0,0.0,9.951585525413976e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588623046875,0.0,0.0,0.0004720606957562,287.903076171875,294.1499938964844,288.6622314453125,286.0770263671875,289.66656494140625,288.6565856933594,287.1956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0119690895080566,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560546875,0.0,0.0,9.44951971177943e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564819335937,0.0,0.0,9.950793901225552e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613952636719,0.0,0.0,7.349572842940688e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95660400390625,0.0,0.0,9.950792446034028e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95611572265625,0.0,0.0,0.0004720230645034,287.8996276855469,294.1499938964844,288.668212890625,286.0814819335937,289.6576232910156,288.65789794921875,287.1980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.0140026807785034,-0.0,-6.912778616197103e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532775878906,0.0,0.0,9.448760829400273e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537048339844,0.0,0.0,9.949995001079516e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585876464844,0.0,0.0,7.348982762778178e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538269042969,0.0,0.0,9.94999281829223e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9533386230469,0.0,0.0,0.0004719851713161,287.89617919921875,294.1499938964844,288.6745300292969,286.08624267578125,289.6488342285156,288.6598205566406,287.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.016364574432373,-0.0,-6.911660932473751e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94775390625,0.0,0.0,9.4472270575352e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481811523437,0.0,0.0,9.948379738489166e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529724121094,0.0,0.0,7.347790960920975e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94830322265625,0.0,0.0,9.948378283297644e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94781494140625,0.0,0.0,0.0004719085409305,287.88934326171875,294.1499938964844,288.68804931640625,286.09649658203125,289.63165283203125,288.6652526855469,287.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0219005346298218,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94775390625,0.0,0.0,9.4472270575352e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481811523437,0.0,0.0,9.948379738489166e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529724121094,0.0,0.0,7.347790960920975e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94830322265625,0.0,0.0,9.948378283297644e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94781494140625,0.0,0.0,0.0004719085409305,287.88934326171875,294.1499938964844,288.68804931640625,286.09649658203125,289.63165283203125,288.6652526855469,287.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0219005346298218,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422302246094,0.0,0.0,9.445672912988812e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9426574707031,0.0,0.0,9.946743375621736e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9474182128906,0.0,0.0,7.346582424361259e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427795410156,0.0,0.0,9.946741920430212e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422912597656,0.0,0.0,0.0004718309210147,287.88250732421875,294.1499938964844,288.702392578125,286.1075439453125,289.6150207519531,288.6727294921875,287.2087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0283697843551636,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422302246094,0.0,0.0,9.445672912988812e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9426574707031,0.0,0.0,9.946743375621736e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9474182128906,0.0,0.0,7.346582424361259e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427795410156,0.0,0.0,9.946741920430212e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422912597656,0.0,0.0,0.0004718309210147,287.88250732421875,294.1499938964844,288.702392578125,286.1075439453125,289.6150207519531,288.6727294921875,287.2087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0283697843551636,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367370605469,0.0,0.0,9.444100578548388e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371643066406,0.0,0.0,9.945088095264508e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9418334960937,0.0,0.0,7.345360791077837e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.937255859375,0.0,0.0,9.945085912477224e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367980957031,0.0,0.0,0.0004717523988801,287.8757629394531,294.1499938964844,288.7171325683594,286.1190490722656,289.5989685058594,288.681884765625,287.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0354593992233276,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367370605469,0.0,0.0,9.444100578548388e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371643066406,0.0,0.0,9.945088095264508e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9418334960937,0.0,0.0,7.345360791077837e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.937255859375,0.0,0.0,9.945085912477224e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367980957031,0.0,0.0,0.0004717523988801,287.8757629394531,294.1499938964844,288.7171325683594,286.1190490722656,289.5989685058594,288.681884765625,287.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0354593992233276,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9312438964844,0.0,0.0,9.442513692192732e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,9.943416807800531e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.936279296875,0.0,0.0,7.344126788666472e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317626953125,0.0,0.0,9.943414625013248e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313049316406,0.0,0.0,0.0004716730909422,287.8690185546875,294.1499938964844,288.7319030761719,286.1307373046875,289.5834655761719,288.6923217773437,287.2162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0428797006607056,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9312438964844,0.0,0.0,9.442513692192732e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,9.943416807800531e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.936279296875,0.0,0.0,7.344126788666472e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317626953125,0.0,0.0,9.943414625013248e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313049316406,0.0,0.0,0.0004716730909422,287.8690185546875,294.1499938964844,288.7319030761719,286.1307373046875,289.5834655761719,288.6923217773437,287.2162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0428797006607056,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92852783203125,0.0,0.0,9.441715519642456e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9289245605469,0.0,0.0,9.942575707100332e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335327148437,0.0,0.0,7.343506149481982e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9290466308594,0.0,0.0,9.942574251908808e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9285583496094,0.0,0.0,0.0004716332186944,287.8656921386719,294.1499938964844,288.7391967773437,286.13653564453125,289.5758972167969,288.6978759765625,287.2179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.0466337203979492,-0.0,-6.901291271788068e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92578125,0.0,0.0,9.440913709113374e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261779785156,0.0,0.0,9.941732423612848e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9307556152344,0.0,0.0,7.342883327510208e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263000488281,0.0,0.0,9.941730240825564e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92584228515625,0.0,0.0,0.0004715932009276,287.8623352050781,294.1499938964844,288.746337890625,286.1422424316406,289.5684509277344,288.70361328125,287.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.050362467765808,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203186035156,0.0,0.0,9.439304267289116e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9207458496094,0.0,0.0,9.940037853084505e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252624511719,0.0,0.0,7.341631862800568e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208374023437,0.0,0.0,9.94003567029722e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203796386719,0.0,0.0,0.0004715128161478,287.855712890625,294.1499938964844,288.7600402832031,286.1533508300781,289.5539245605469,288.71551513671875,287.222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0576165914535522,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203186035156,0.0,0.0,9.439304267289116e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9207458496094,0.0,0.0,9.940037853084505e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252624511719,0.0,0.0,7.341631862800568e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208374023437,0.0,0.0,9.94003567029722e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203796386719,0.0,0.0,0.0004715128161478,287.855712890625,294.1499938964844,288.7600402832031,286.1533508300781,289.5539245605469,288.71551513671875,287.222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0576165914535522,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9148864746094,0.0,0.0,9.437688277103008e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.915283203125,0.0,0.0,9.938335279002786e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197692871094,0.0,0.0,7.340375304920599e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154052734375,0.0,0.0,9.938333823811264e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149475097656,0.0,0.0,0.0004714320530183,287.84912109375,294.1499938964844,288.7725830078125,286.1636962890625,289.5399169921875,288.7276611328125,287.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0643632411956787,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9148864746094,0.0,0.0,9.437688277103008e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.915283203125,0.0,0.0,9.938335279002786e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197692871094,0.0,0.0,7.340375304920599e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154052734375,0.0,0.0,9.938333823811264e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149475097656,0.0,0.0,0.0004714320530183,287.84912109375,294.1499938964844,288.7725830078125,286.1636962890625,289.5399169921875,288.7276611328125,287.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0643632411956787,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90948486328125,0.0,0.0,9.436067921342328e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098815917969,0.0,0.0,9.93662979453802e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9142761230469,0.0,0.0,7.339115836657584e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100036621094,0.0,0.0,9.936627611750735e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095458984375,0.0,0.0,0.0004713511443696,287.84259033203125,294.1499938964844,288.7835998535156,286.1730041503906,289.5263671875,288.7396850585937,287.22882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0703247785568235,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90948486328125,0.0,0.0,9.436067921342328e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098815917969,0.0,0.0,9.93662979453802e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9142761230469,0.0,0.0,7.339115836657584e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100036621094,0.0,0.0,9.936627611750735e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095458984375,0.0,0.0,0.0004713511443696,287.84259033203125,294.1499938964844,288.7835998535156,286.1730041503906,289.5263671875,288.7396850585937,287.22882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0703247785568235,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
