time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343380,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90411376953125,0.0,0.0,9.43444756558165e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90447998046875,0.0,0.0,9.934922854881734e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088439941406,0.0,0.0,7.337856368394569e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.90460205078125,0.0,0.0,9.934921399690212e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9041442871094,0.0,0.0,0.0004712701775133,287.83612060546875,294.1499938964844,288.792724609375,286.18096923828125,289.5132751464844,288.75115966796875,287.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0752146244049072,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90411376953125,0.0,0.0,9.43444756558165e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90447998046875,0.0,0.0,9.934922854881734e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088439941406,0.0,0.0,7.337856368394569e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.90460205078125,0.0,0.0,9.934921399690212e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9041442871094,0.0,0.0,0.0004712701775133,287.83612060546875,294.1499938964844,288.792724609375,286.18096923828125,289.5132751464844,288.75115966796875,287.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0752146244049072,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90142822265625,0.0,0.0,9.433637751499192e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017944335937,0.0,0.0,9.934070112649351e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061279296875,0.0,0.0,7.337226998060942e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.90191650390625,0.0,0.0,9.934068657457829e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9014587402344,0.0,0.0,0.000471229723189,287.8328857421875,294.1499938964844,288.7964172363281,286.1843566894531,289.5068664550781,288.7565612792969,287.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052209254354,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0771398544311523,-0.0,-6.889418102673518e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89874267578125,0.0,0.0,9.432828665012494e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.89910888671875,0.0,0.0,9.933218825608492e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034118652344,0.0,0.0,7.336597627727315e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89923095703125,0.0,0.0,9.933216642821208e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988037109375,0.0,0.0,0.0004711893270723,287.8296813964844,294.1499938964844,288.7995300292969,286.1872863769531,289.50054931640625,288.7616577148437,287.23406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0787097215652466,-0.0,-6.888230785762063e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959655761719,0.0,0.0,9.431989019503816e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963317871094,0.0,0.0,9.932334796758369e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006042480469,0.0,0.0,7.335944974329323e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964538574219,0.0,0.0,9.932332613971084e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89599609375,0.0,0.0,0.0004711473884526,287.82635498046875,294.1499938964844,288.8020324707031,286.1898193359375,289.4940795898437,288.7666320800781,287.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.07992422580719,-0.0,-6.886997283572782e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934020996094,0.0,0.0,9.431215585209428e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937683105469,0.0,0.0,9.93151988950558e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89801025390625,0.0,0.0,7.335343980230391e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8938903808594,0.0,0.0,9.931518434314056e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934631347656,0.0,0.0,0.0004711087676696,287.82330322265625,294.1499938964844,288.8036499023437,286.1916809082031,289.4881591796875,288.7709350585937,287.23651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0806896686553955,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880920410156,0.0,0.0,9.429611236555502e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8884582519531,0.0,0.0,9.929830412147568e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89263916015625,0.0,0.0,7.334096153499559e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885498046875,0.0,0.0,9.929828956956044e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881225585937,0.0,0.0,0.0004710286157205,287.8169860839844,294.1499938964844,288.8046875,286.1937866210937,289.4760131835937,288.7785339355469,287.2388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0807393789291382,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880920410156,0.0,0.0,9.429611236555502e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8884582519531,0.0,0.0,9.929830412147568e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89263916015625,0.0,0.0,7.334096153499559e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885498046875,0.0,0.0,9.929828956956044e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881225585937,0.0,0.0,0.0004710286157205,287.8169860839844,294.1499938964844,288.8046875,286.1937866210937,289.4760131835937,288.7785339355469,287.2388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0807393789291382,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827819824219,0.0,0.0,9.428017801837996e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8831481933594,0.0,0.0,9.928152576321736e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8872985839844,0.0,0.0,7.332857785513625e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832702636719,0.0,0.0,9.928151121130212e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828430175781,0.0,0.0,0.0004709490167442,287.8106994628906,294.1499938964844,288.80224609375,286.1933898925781,289.4640808105469,288.7841491699219,287.2409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0786470174789429,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827819824219,0.0,0.0,9.428017801837996e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8831481933594,0.0,0.0,9.928152576321736e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8872985839844,0.0,0.0,7.332857785513625e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832702636719,0.0,0.0,9.928151121130212e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828430175781,0.0,0.0,0.0004709490167442,287.8106994628906,294.1499938964844,288.80224609375,286.1933898925781,289.4640808105469,288.7841491699219,287.2409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0786470174789429,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8775329589844,0.0,0.0,9.426438919035718e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778991699219,0.0,0.0,9.926490020006896e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819885253906,0.0,0.0,7.331630331464112e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87799072265625,0.0,0.0,9.926488564815372e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8775634765625,0.0,0.0,0.0004708701744675,287.80450439453125,294.1499938964844,288.7959289550781,286.1900939941406,289.4522399902344,288.7873840332031,287.2430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.074121594429016,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8775329589844,0.0,0.0,9.426438919035718e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778991699219,0.0,0.0,9.926490020006896e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819885253906,0.0,0.0,7.331630331464112e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87799072265625,0.0,0.0,9.926488564815372e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8775634765625,0.0,0.0,0.0004708701744675,287.80450439453125,294.1499938964844,288.7959289550781,286.1900939941406,289.4522399902344,288.7873840332031,287.2430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.074121594429016,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749084472656,0.0,0.0,9.425656753592192e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8752746582031,0.0,0.0,9.92566638160497e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793334960937,0.0,0.0,7.331022061407566e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753662109375,0.0,0.0,9.925664198817684e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749389648437,0.0,0.0,0.0004708310589194,287.8013916015625,294.1499938964844,288.7912292480469,286.1872863769531,289.4463806152344,288.7879333496094,287.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0708026885986328,-0.0,-6.877701252960834e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722839355469,0.0,0.0,9.424878226127476e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8726501464844,0.0,0.0,9.924846381181852e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8766784667969,0.0,0.0,7.330416701734066e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87274169921875,0.0,0.0,9.924844925990328e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8723449707031,0.0,0.0,0.0004707921762019,287.79833984375,294.1499938964844,288.785400390625,286.1836853027344,289.44049072265625,288.7877502441406,287.2450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0668034553527832,-0.0,-6.876559410784466e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670654296875,0.0,0.0,9.42333645070903e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.867431640625,0.0,0.0,9.923223115038128e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87139892578125,0.0,0.0,7.32921835151501e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675231933594,0.0,0.0,9.923221659846604e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671264648437,0.0,0.0,0.0004707151674665,287.792236328125,294.1499938964844,288.77020263671875,286.1737976074219,289.4287109375,288.78515625,287.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.056665539741516,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670654296875,0.0,0.0,9.42333645070903e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.867431640625,0.0,0.0,9.923223115038128e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87139892578125,0.0,0.0,7.32921835151501e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675231933594,0.0,0.0,9.923221659846604e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671264648437,0.0,0.0,0.0004707151674665,287.792236328125,294.1499938964844,288.77020263671875,286.1737976074219,289.4287109375,288.78515625,287.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.056665539741516,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619079589844,0.0,0.0,9.421806316822769e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622436523437,0.0,0.0,9.921611490426584e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661804199219,0.0,0.0,7.328028732445091e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623352050781,0.0,0.0,9.921610035235062e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619384765625,0.0,0.0,0.0004706387117039,287.7861633300781,294.1499938964844,288.75,286.1601257324219,289.41680908203125,288.77899169921875,287.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262312084436,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0432003736495972,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619079589844,0.0,0.0,9.421806316822769e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622436523437,0.0,0.0,9.921611490426584e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661804199219,0.0,0.0,7.328028732445091e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623352050781,0.0,0.0,9.921610035235062e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619384765625,0.0,0.0,0.0004706387117039,287.7861633300781,294.1499938964844,288.75,286.1601257324219,289.41680908203125,288.77899169921875,287.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262312084436,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0432003736495972,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85675048828125,0.0,0.0,9.41972029977478e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570861816406,0.0,0.0,9.919414878822864e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609619140625,0.0,0.0,7.32640692149289e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.857177734375,0.0,0.0,9.91941342363134e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8567810058594,0.0,0.0,0.0004705345490947,287.7801818847656,294.1499938964844,288.7247314453125,286.143798828125,289.4046936035156,288.7691955566406,287.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249655311063e-09,0.0010037238243967,-0.0155578861013054,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0263627767562866,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85675048828125,0.0,0.0,9.41972029977478e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570861816406,0.0,0.0,9.919414878822864e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609619140625,0.0,0.0,7.32640692149289e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.857177734375,0.0,0.0,9.91941342363134e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8567810058594,0.0,0.0,0.0004705345490947,287.7801818847656,294.1499938964844,288.7247314453125,286.143798828125,289.4046936035156,288.7691955566406,287.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249655311063e-09,0.0010037238243967,-0.0155578861013054,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0263627767562866,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85162353515625,0.0,0.0,9.416607645107432e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519592285156,0.0,0.0,9.916137059917672e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85577392578125,0.0,0.0,7.323986210394651e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85205078125,0.0,0.0,9.91613560472615e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8516540527344,0.0,0.0,0.0004703790473286,287.77423095703125,294.1499938964844,288.69488525390625,286.12615966796875,289.392333984375,288.7552490234375,287.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.015456018038094,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0060933828353882,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85162353515625,0.0,0.0,9.416607645107432e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519592285156,0.0,0.0,9.916137059917672e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85577392578125,0.0,0.0,7.323986210394651e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85205078125,0.0,0.0,9.91613560472615e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8516540527344,0.0,0.0,0.0004703790473286,287.77423095703125,294.1499938964844,288.69488525390625,286.12615966796875,289.392333984375,288.7552490234375,287.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.015456018038094,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0060933828353882,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490600585937,0.0,0.0,9.414708620170131e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8493957519531,0.0,0.0,9.914137626765296e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85321044921875,0.0,0.0,7.322509918594733e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494873046875,0.0,0.0,9.914136171573772e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490905761719,0.0,0.0,0.0004702841688413,287.7712707519531,294.1499938964844,288.6783752441406,286.11688232421875,289.3860168457031,288.7466735839844,287.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237651284379808e-09,0.0010031886631622,-0.0153939072042703,0.0,0.0,0.0,-0.0079050874337553,60.0,0.994715452194214,-0.0,-6.861672829927556e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465270996094,0.0,0.0,9.41261459956877e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84686279296875,0.0,0.0,9.911932284012436e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85064697265625,0.0,0.0,7.320880831684917e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8469543457031,0.0,0.0,9.911930828820914e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465576171875,0.0,0.0,0.0004701795696746,287.7683410644531,294.1499938964844,288.6608581542969,286.1073303222656,289.37957763671875,288.7370910644531,287.2537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509973041984e-09,0.0010029651457443,-0.015325428918004,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9826432466506958,-0.0,-6.858614653992845e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8434753417969,0.0,0.0,9.409856284037232e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,9.909028449328616e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475646972656,0.0,0.0,7.318736606976017e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439025878906,0.0,0.0,9.909026994137092e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.843505859375,0.0,0.0,0.0004700418212451,287.76483154296875,294.1499938964844,288.6385803222656,286.09552001953125,289.3717346191406,288.7242736816406,287.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177088618386506e-09,0.0010026708478108,-0.0152352601289749,0.0,0.0,0.0,-0.0078750643879175,60.0,0.9672580361366272,-0.0,-6.854589429394764e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414611816406,0.0,0.0,9.407904144609348e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417663574219,0.0,0.0,9.906972263706848e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84552001953125,0.0,0.0,7.317218114621937e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84185791015625,0.0,0.0,9.906970808515324e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84149169921875,0.0,0.0,0.0004699442652054,287.76251220703125,294.1499938964844,288.6230163574219,286.08746337890625,289.3664245605469,288.7151184082031,287.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152719222995984e-09,0.0010024624643847,-0.0151714226230978,0.0,0.0,0.0,-0.0078629832714796,60.0,0.9565600156784058,-0.0,-6.851740153024366e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,9.4026472652331e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83673095703125,0.0,0.0,9.901436715153976e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404235839844,0.0,0.0,7.313130481634289e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,9.901435259962454e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8364562988281,0.0,0.0,0.0004696817195508,287.7567443847656,294.1499938964844,288.5817565917969,286.0666809082031,289.352783203125,288.6893920898437,287.2568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9279284477233888,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,9.4026472652331e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83673095703125,0.0,0.0,9.901436715153976e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404235839844,0.0,0.0,7.313130481634289e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,9.901435259962454e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8364562988281,0.0,0.0,0.0004696817195508,287.7567443847656,294.1499938964844,288.5817565917969,286.0666809082031,289.352783203125,288.6893920898437,287.2568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9279284477233888,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314208984375,0.0,0.0,9.397027315571904e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,9.8955184512306e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353881835937,0.0,0.0,7.308759813895449e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318176269531,0.0,0.0,9.89551772363484e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314514160156,0.0,0.0,0.0004694009840022,287.75103759765625,294.1499938964844,288.53741455078125,286.0451354980469,289.338623046875,288.6602478027344,287.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010001357903e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8971254825592041,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314208984375,0.0,0.0,9.397027315571904e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,9.8955184512306e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353881835937,0.0,0.0,7.308759813895449e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318176269531,0.0,0.0,9.89551772363484e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314514160156,0.0,0.0,0.0004694009840022,287.75103759765625,294.1499938964844,288.53741455078125,286.0451354980469,289.338623046875,288.6602478027344,287.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010001357903e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8971254825592041,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8264465332031,0.0,0.0,9.391210915055126e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267822265625,0.0,0.0,9.88939355011098e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83038330078125,0.0,0.0,7.304236351046711e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268737792969,0.0,0.0,9.889392094919458e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,0.0004691104404628,287.7453918457031,294.1499938964844,288.4904479980469,286.0229187011719,289.32391357421875,288.6278076171875,287.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8643429279327393,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8264465332031,0.0,0.0,9.391210915055126e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267822265625,0.0,0.0,9.88939355011098e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83038330078125,0.0,0.0,7.304236351046711e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268737792969,0.0,0.0,9.889392094919458e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,0.0004691104404628,287.7453918457031,294.1499938964844,288.4904479980469,286.0229187011719,289.32391357421875,288.6278076171875,287.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8643429279327393,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.823974609375,0.0,0.0,9.3882845249027e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243103027344,0.0,0.0,9.886311454465611e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.827880859375,0.0,0.0,7.301960431504995e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243713378906,0.0,0.0,9.88630999927409e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82403564453125,0.0,0.0,0.0004689642228186,287.7425842285156,294.1499938964844,288.466064453125,286.0115966796875,289.3163146972656,288.6104431152344,287.2602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.847316563129425,-0.0,-6.823153597679267e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.821533203125,0.0,0.0,9.385373414261268e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82183837890625,0.0,0.0,9.88324682111852e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82537841796875,0.0,0.0,7.299696881091222e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219299316406,0.0,0.0,9.883245365926996e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215637207031,0.0,0.0,0.0004688188491854,287.73980712890625,294.1499938964844,288.441162109375,286.00018310546875,289.30859375,288.5923767089844,287.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8299283385276794,-0.0,-6.8189180524314e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8166198730469,0.0,0.0,9.379687980981544e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,9.877259435597809e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,7.295274554053321e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170166015625,0.0,0.0,9.877257980406284e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.816650390625,0.0,0.0,0.000468534824904,287.7342834472656,294.1499938964844,288.3900146484375,285.97705078125,289.29266357421875,288.5543518066406,287.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492223531007,0.0,0.0,0.0,-0.0076884645968675,60.0,0.794191837310791,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8166198730469,0.0,0.0,9.379687980981544e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,9.877259435597809e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,7.295274554053321e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170166015625,0.0,0.0,9.877257980406284e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.816650390625,0.0,0.0,0.000468534824904,287.7342834472656,294.1499938964844,288.3900146484375,285.97705078125,289.29266357421875,288.5543518066406,287.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492223531007,0.0,0.0,0.0,-0.0076884645968675,60.0,0.794191837310791,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,9.374335058964788e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81207275390625,0.0,0.0,9.8716227512341e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155212402344,0.0,0.0,7.291111978702247e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121337890625,0.0,0.0,9.871621296042576e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117980957031,0.0,0.0,0.0004682674480136,287.7287902832031,294.1499938964844,288.3373107910156,285.95367431640625,289.276123046875,288.5138854980469,287.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7573258876800537,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,9.374335058964788e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81207275390625,0.0,0.0,9.8716227512341e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155212402344,0.0,0.0,7.291111978702247e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121337890625,0.0,0.0,9.871621296042576e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117980957031,0.0,0.0,0.0004682674480136,287.7287902832031,294.1499938964844,288.3373107910156,285.95367431640625,289.276123046875,288.5138854980469,287.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7573258876800537,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069152832031,0.0,0.0,9.369479812448844e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072204589844,0.0,0.0,9.866509935818613e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106384277344,0.0,0.0,7.287335756700486e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80731201171875,0.0,0.0,9.86650848062709e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80694580078125,0.0,0.0,0.0004680248966906,287.723388671875,294.1499938964844,288.283447265625,285.9302062988281,289.25897216796875,288.4712829589844,287.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733115982865465e-09,0.0009983628988265,-0.0139155434444546,0.0,0.0,0.0,-0.007625319994986,60.0,0.7196394801139832,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
