time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345720,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069152832031,0.0,0.0,9.369479812448844e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072204589844,0.0,0.0,9.866509935818613e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106384277344,0.0,0.0,7.287335756700486e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80731201171875,0.0,0.0,9.86650848062709e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80694580078125,0.0,0.0,0.0004680248966906,287.723388671875,294.1499938964844,288.283447265625,285.9302062988281,289.25897216796875,288.4712829589844,287.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733115982865465e-09,0.0009983628988265,-0.0139155434444546,0.0,0.0,0.0,-0.007625319994986,60.0,0.7196394801139832,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021240234375,0.0,0.0,9.365349978907034e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80242919921875,0.0,0.0,9.862161095952616e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,7.284124876605347e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,9.862160368356854e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021545410156,0.0,0.0,0.0004678186378441,287.718017578125,294.1499938964844,288.2288513183594,285.9067687988281,289.2410888671875,288.4266357421875,287.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621775045483446e-09,0.0009979222668334,-0.0137805324047803,0.0,0.0,0.0,-0.0075997710227966,60.0,0.6813737750053406,-0.0,-6.789811379803723e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021240234375,0.0,0.0,9.365349978907034e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80242919921875,0.0,0.0,9.862161095952616e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,7.284124876605347e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,9.862160368356854e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021545410156,0.0,0.0,0.0004678186378441,287.718017578125,294.1499938964844,288.2288513183594,285.9067687988281,289.2410888671875,288.4266357421875,287.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621775045483446e-09,0.0009979222668334,-0.0137805324047803,0.0,0.0,0.0,-0.0075997710227966,60.0,0.6813737750053406,-0.0,-6.789811379803723e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,9.363540448248386e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000183105469,0.0,0.0,9.86025552265346e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80340576171875,0.0,0.0,7.282716978807002e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80010986328125,0.0,0.0,9.860254067461938e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,0.0004677282122429,287.7153625488281,294.1499938964844,288.2013854980469,285.8951110839844,289.23193359375,288.4037170410156,287.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.5991771219510156e-09,0.0009977290173992,-0.0137213319540023,0.0,0.0,0.0,-0.0075885681435465,60.0,0.6621230244636536,-0.0,-6.787181661138676e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79736328125,0.0,0.0,9.362015407532454e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976379394531,0.0,0.0,9.85864971880801e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009948730469,0.0,0.0,7.281531725311652e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977294921875,0.0,0.0,9.858648991212247e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973937988281,0.0,0.0,0.0004676520766224,287.7127380371094,294.1499938964844,288.1738586425781,285.8835144042969,289.2226257324219,288.38037109375,287.26678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.580140349792373e-09,0.000997566152364,-0.0136714596301317,0.0,0.0,0.0,-0.0075791305862367,60.0,0.6428346037864685,-0.0,-6.78496689943131e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79412841796875,0.0,0.0,9.360329568153249e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79443359375,0.0,0.0,9.85687438515015e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977294921875,0.0,0.0,7.280220597749576e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79449462890625,0.0,0.0,9.856872929958628e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,0.0004675678501371,287.7091369628906,294.1499938964844,288.136474609375,285.86785888671875,289.209716796875,288.3481140136719,287.2675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973915293812,5.5590740899447155e-09,0.0009973859414458,-0.0136162722483277,0.0,0.0,0.0,-0.0075686872005462,60.0,0.6165928840637207,-0.0,-6.782516237535674e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926330566406,0.0,0.0,9.359716204926372e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929077148437,0.0,0.0,9.85622828011401e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,7.279743294930086e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929992675781,0.0,0.0,9.856226824922488e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79266357421875,0.0,0.0,0.0004675372038036,287.7074584960937,294.1499938964844,288.118896484375,285.8605651855469,289.2035522460937,288.332763671875,287.2678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997325987555,5.551399340220087e-09,0.0009973203996196,-0.0135961659252643,0.0,0.0,0.0,-0.0075648822821676,60.0,0.6042596697807312,-0.0,-6.781623795859559e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78790283203125,0.0,0.0,9.358589886687696e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882080078125,0.0,0.0,9.85504302661866e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914733886719,0.0,0.0,7.278867997229099e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882995605469,0.0,0.0,9.855041571427137e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879638671875,0.0,0.0,0.0004674809460993,287.7022705078125,294.1499938964844,288.0643005371094,285.8381042480469,289.1838684082031,288.283935546875,287.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972052648663,5.537288405577101e-09,0.0009971996769309,-0.0135591989383101,0.0,0.0,0.0,-0.0075578866526484,60.0,0.5659071803092957,-0.0,-6.779982442139953e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78790283203125,0.0,0.0,9.358589886687696e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882080078125,0.0,0.0,9.85504302661866e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914733886719,0.0,0.0,7.278867997229099e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882995605469,0.0,0.0,9.855041571427137e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879638671875,0.0,0.0,0.0004674809460993,287.7022705078125,294.1499938964844,288.0643005371094,285.8381042480469,289.1838684082031,288.283935546875,287.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972052648663,5.537288405577101e-09,0.0009971996769309,-0.0135591989383101,0.0,0.0,0.0,-0.0075578866526484,60.0,0.5659071803092957,-0.0,-6.779982442139953e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832336425781,0.0,0.0,9.358717943541706e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,9.855177631834522e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867431640625,0.0,0.0,7.278968405444175e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.0,0.0,9.855176176643e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,0.000467487348942,287.6971435546875,294.1499938964844,288.01043701171875,285.8163146972656,289.1635437011719,288.23406982421875,287.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972180705517,5.538799197069011e-09,0.0009972125990316,-0.0135631570592522,0.0,0.0,0.0,-0.0075586354359984,60.0,0.5280371904373169,-0.0,-6.780157946195686e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832336425781,0.0,0.0,9.358717943541706e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,9.855177631834522e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867431640625,0.0,0.0,7.278968405444175e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.0,0.0,9.855176176643e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,0.000467487348942,287.6971435546875,294.1499938964844,288.01043701171875,285.8163146972656,289.1635437011719,288.23406982421875,287.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972180705517,5.538799197069011e-09,0.0009972125990316,-0.0135631570592522,0.0,0.0,0.0,-0.0075586354359984,60.0,0.5280371904373169,-0.0,-6.780157946195686e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,9.36018186621368e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789001464844,0.0,0.0,9.856719407252967e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820739746094,0.0,0.0,7.280107092810795e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789611816406,0.0,0.0,9.856717952061445e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786560058594,0.0,0.0,0.000467560486868,287.6920471191406,294.1499938964844,287.9577331542969,285.7952880859375,289.14263916015625,288.18341064453125,287.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997373368591,5.556955784413731e-09,0.0009973677806556,-0.0136107234284281,0.0,0.0,0.0,-0.0075676362030208,60.0,0.4909290969371795,-0.0,-6.782269679206365e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785949707031,0.0,0.0,9.36018186621368e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789001464844,0.0,0.0,9.856719407252967e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820739746094,0.0,0.0,7.280107092810795e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789611816406,0.0,0.0,9.856717952061445e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786560058594,0.0,0.0,0.000467560486868,287.6920471191406,294.1499938964844,287.9577331542969,285.7952880859375,289.14263916015625,288.18341064453125,287.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997373368591,5.556955784413731e-09,0.0009973677806556,-0.0136107234284281,0.0,0.0,0.0,-0.0075676362030208,60.0,0.4909290969371795,-0.0,-6.782269679206365e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763061523437,0.0,0.0,9.361409320263192e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765808105469,0.0,0.0,9.858011617325246e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797546386719,0.0,0.0,7.281061698449776e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77667236328125,0.0,0.0,9.858010162133723e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763366699219,0.0,0.0,0.0004676217795349,287.6895446777344,294.1499938964844,287.93194580078125,285.78515625,289.1319580078125,288.15789794921875,287.271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975037537515,5.572202699255513e-09,0.000997498165816,-0.0136506659910082,0.0,0.0,0.0,-0.0075751948170363,60.0,0.4727466404438019,-0.0,-6.784043193874822e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,9.362915443489328e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742919921875,0.0,0.0,9.859597776085138e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774353027344,0.0,0.0,7.28223385522142e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743530273437,0.0,0.0,9.859597048489376e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740478515625,0.0,0.0,0.0004676970420405,287.68701171875,294.1499938964844,287.9065856933594,285.7752380371094,289.12115478515625,288.1322937011719,287.2716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663824819,5.590933493948569e-09,0.0009976582368835,-0.0136997364461421,0.0,0.0,0.0,-0.0075844801031053,60.0,0.4548066854476928,-0.0,-6.7862224284454e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694396972656,0.0,0.0,9.366781887365504e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76971435546875,0.0,0.0,9.863669401966035e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727966308594,0.0,0.0,7.285241008503363e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.769775390625,0.0,0.0,9.863667946774513e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694702148437,0.0,0.0,0.0004678901459556,287.6820373535156,294.1499938964844,287.8572998046875,285.75634765625,289.09918212890625,288.0809936523437,287.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998075120151,5.6390230263048124e-09,0.0009980694158002,-0.0138257183134555,0.0,0.0,0.0,-0.0076083205640316,60.0,0.4198611080646515,-0.0,-6.791818663032245e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694396972656,0.0,0.0,9.366781887365504e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76971435546875,0.0,0.0,9.863669401966035e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727966308594,0.0,0.0,7.285241008503363e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.769775390625,0.0,0.0,9.863667946774513e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694702148437,0.0,0.0,0.0004678901459556,287.6820373535156,294.1499938964844,287.8572998046875,285.75634765625,289.09918212890625,288.0809936523437,287.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998075120151,5.6390230263048124e-09,0.0009980694158002,-0.0138257183134555,0.0,0.0,0.0,-0.0076083205640316,60.0,0.4198611080646515,-0.0,-6.791818663032245e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.764892578125,0.0,0.0,9.371650230605157e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651672363281,0.0,0.0,9.868795314105228e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682189941406,0.0,0.0,7.289028144441545e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652282714844,0.0,0.0,9.868794586509466e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649230957031,0.0,0.0,0.000468133308459,287.6771240234375,294.1499938964844,287.810302734375,285.7387390136719,289.07672119140625,288.0299377441406,287.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985931683331,5.699596350439151e-09,0.0009985874639824,-0.0139844017103314,0.0,0.0,0.0,-0.0076383487321436,60.0,0.386460542678833,-0.0,-6.798870799684664e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.764892578125,0.0,0.0,9.371650230605157e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651672363281,0.0,0.0,9.868795314105228e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682189941406,0.0,0.0,7.289028144441545e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652282714844,0.0,0.0,9.868794586509466e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649230957031,0.0,0.0,0.000468133308459,287.6771240234375,294.1499938964844,287.810302734375,285.7387390136719,289.07672119140625,288.0299377441406,287.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985931683331,5.699596350439151e-09,0.0009985874639824,-0.0139844017103314,0.0,0.0,0.0,-0.0076383487321436,60.0,0.386460542678833,-0.0,-6.798870799684664e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603759765625,0.0,0.0,9.377251262776554e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606506347656,0.0,0.0,9.874693932943046e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.763671875,0.0,0.0,7.293384987860918e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607116699219,0.0,0.0,9.874692477751525e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604064941406,0.0,0.0,0.000468413112685,287.6722412109375,294.1499938964844,287.7659912109375,285.7225952148437,289.0538635253906,287.9793701171875,287.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991892147809,5.769302369174056e-09,0.0009991833940148,-0.0141670107841491,0.0,0.0,0.0,-0.0076729049906134,60.0,0.3546342551708221,-0.0,-6.806990171526196e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603759765625,0.0,0.0,9.377251262776554e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606506347656,0.0,0.0,9.874693932943046e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.763671875,0.0,0.0,7.293384987860918e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607116699219,0.0,0.0,9.874692477751525e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604064941406,0.0,0.0,0.000468413112685,287.6722412109375,294.1499938964844,287.7659912109375,285.7225952148437,289.0538635253906,287.9793701171875,287.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991892147809,5.769302369174056e-09,0.0009991833940148,-0.0141670107841491,0.0,0.0,0.0,-0.0076729049906134,60.0,0.3546342551708221,-0.0,-6.806990171526196e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,9.383381984662265e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75616455078125,0.0,0.0,9.881149890134112e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591552734375,0.0,0.0,7.298153650481254e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,9.881148434942588e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75592041015625,0.0,0.0,0.0004687193431891,287.6674194335937,294.1499938964844,287.7247314453125,285.7081298828125,289.0306396484375,287.9299621582031,287.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999841839075,5.845609774013383e-09,0.0009998359018936,-0.0143669126555323,0.0,0.0,0.0,-0.0077107339166104,60.0,0.3249131441116333,-0.0,-6.81588474549244e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,9.383381984662265e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75616455078125,0.0,0.0,9.881149890134112e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591552734375,0.0,0.0,7.298153650481254e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,9.881148434942588e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75592041015625,0.0,0.0,0.0004687193431891,287.6674194335937,294.1499938964844,287.7247314453125,285.7081298828125,289.0306396484375,287.9299621582031,287.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999841839075,5.845609774013383e-09,0.0009998359018936,-0.0143669126555323,0.0,0.0,0.0,-0.0077107339166104,60.0,0.3249131441116333,-0.0,-6.81588474549244e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.753662109375,0.0,0.0,9.386545571032912e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75390625,0.0,0.0,9.884481551125646e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75689697265625,0.0,0.0,7.300614379346371e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539978027344,0.0,0.0,9.884480823529884e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536926269531,0.0,0.0,0.0004688774060923,287.6650085449219,294.1499938964844,287.7053527832031,285.7015380859375,289.0189514160156,287.9056701660156,287.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992937410516e-09,0.0010001726914197,-0.0144700827077031,0.0,0.0,0.0,-0.0077302576974034,60.0,0.3107293844223022,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514343261719,0.0,0.0,9.389728802489115e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,9.8878335847985e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.754638671875,0.0,0.0,7.303090387722477e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75177001953125,0.0,0.0,9.887832129606976e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75146484375,0.0,0.0,0.0004690364003181,287.6626281738281,294.1499938964844,287.6868896484375,285.6954650878906,289.00714111328125,287.8818664550781,287.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924613244445709e-09,0.0010005114600062,-0.0145738739520311,0.0,0.0,0.0,-0.007749899290502,60.0,0.2972133755683899,-0.0,-6.825099774232515e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480773925781,0.0,0.0,9.394506923854352e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,9.892865637084468e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,7.306806946871802e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483825683594,0.0,0.0,9.892864181892946e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74810791015625,0.0,0.0,0.0004692750808317,287.6590270996094,294.1499938964844,287.66064453125,285.68719482421875,288.9891357421875,287.8466796875,287.2762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001026132144,5.9840910004993475e-09,0.0010010200785472,-0.0147296842187643,0.0,0.0,0.0,-0.0077793854288756,60.0,0.2778920233249664,-0.0,-6.832041066218153e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470092773437,0.0,0.0,9.39598394325003e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74725341796875,0.0,0.0,9.89442050922662e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75018310546875,0.0,0.0,7.307955820579082e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7473449707031,0.0,0.0,9.89441978163086e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470397949219,0.0,0.0,0.0004693488590419,287.65789794921875,294.1499938964844,287.6528625488281,285.684814453125,288.9834289550781,287.8358154296875,287.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011832928285,6.002472741073461e-09,0.001001177355647,-0.0147778373211622,0.0,0.0,0.0,-0.007788497954607,60.0,0.2720580101013183,-0.0,-6.834186905280148e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426147460937,0.0,0.0,9.401844727108256e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,9.90059197647497e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,7.312514208024368e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7429504394531,0.0,0.0,9.900591248879208e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426452636719,0.0,0.0,0.0004696416144724,287.6532287597656,294.1499938964844,287.6230163574219,285.6763610839844,288.95953369140625,287.7925109863281,287.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018071625381,6.075416170148173e-09,0.0010018011089414,-0.0149689204990863,0.0,0.0,0.0,-0.0078246593475341,60.0,0.2497523128986358,-0.0,-6.842706312681912e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426147460937,0.0,0.0,9.401844727108256e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,9.90059197647497e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,7.312514208024368e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7429504394531,0.0,0.0,9.900591248879208e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426452636719,0.0,0.0,0.0004696416144724,287.6532287597656,294.1499938964844,287.6230163574219,285.6763610839844,288.95953369140625,287.7925109863281,287.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018071625381,6.075416170148173e-09,0.0010018011089414,-0.0149689204990863,0.0,0.0,0.0,-0.0078246593475341,60.0,0.2497523128986358,-0.0,-6.842706312681912e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382507324219,0.0,0.0,9.406969911651686e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384948730469,0.0,0.0,9.905989281833172e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413330078125,0.0,0.0,7.31650143279694e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73858642578125,0.0,0.0,9.90598855423741e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73828125,0.0,0.0,0.0004698976117651,287.6485900878906,294.1499938964844,287.5977478027344,285.6702880859375,288.9355773925781,287.7523498535156,287.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023526847362,6.1392015915373585e-09,0.0010023465147241,-0.0151360118761658,0.0,0.0,0.0,-0.00785628054291,60.0,0.2303866595029831,-0.0,-6.850159905980038e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382507324219,0.0,0.0,9.406969911651686e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384948730469,0.0,0.0,9.905989281833172e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413330078125,0.0,0.0,7.31650143279694e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73858642578125,0.0,0.0,9.90598855423741e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73828125,0.0,0.0,0.0004698976117651,287.6485900878906,294.1499938964844,287.5977478027344,285.6702880859375,288.9355773925781,287.7523498535156,287.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023526847362,6.1392015915373585e-09,0.0010023465147241,-0.0151360118761658,0.0,0.0,0.0,-0.00785628054291,60.0,0.2303866595029831,-0.0,-6.850159905980038e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339172363281,0.0,0.0,9.411076462129132e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341613769531,0.0,0.0,9.910314111039042e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,7.319695578189567e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,9.91031338344328e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73394775390625,0.0,0.0,0.000470102764666,287.6440124511719,294.1499938964844,287.5774230957031,285.666748046875,288.91162109375,287.715576171875,287.27838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027897078543,6.1902962755766575e-09,0.001002783421427,-0.0152698587626218,0.0,0.0,0.0,-0.0078816106542944,60.0,0.2140722274780273,-0.0,-6.856134149302306e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339172363281,0.0,0.0,9.411076462129132e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341613769531,0.0,0.0,9.910314111039042e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,7.319695578189567e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,9.91031338344328e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73394775390625,0.0,0.0,0.000470102764666,287.6440124511719,294.1499938964844,287.5774230957031,285.666748046875,288.91162109375,287.715576171875,287.27838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027897078543,6.1902962755766575e-09,0.001002783421427,-0.0152698587626218,0.0,0.0,0.0,-0.0078816106542944,60.0,0.2140722274780273,-0.0,-6.856134149302306e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,9.412684448761864e-05,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320251464844,0.0,0.0,9.912007226375864e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348022460937,0.0,0.0,7.320946315303445e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320861816406,0.0,0.0,9.91200577118434e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317810058594,0.0,0.0,0.0004701830621343,287.6417541503906,294.1499938964844,287.5692443847656,285.6659851074219,288.8996887207031,287.69879150390625,287.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029607219621,6.210287839536477e-09,0.0010029544355347,-0.015322227962315,0.0,0.0,0.0,-0.0078915217891335,60.0,0.2073351889848709,-0.0,-6.858471834902957e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,9.413895895704628e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298583984375,0.0,0.0,9.913282701745628e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326354980469,0.0,0.0,7.321889279410243e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299194335937,0.0,0.0,9.913281974149868e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,0.0004702435981016,287.6394958496094,294.1499938964844,287.5624389648437,285.6659545898437,288.8878173828125,287.6831970214844,287.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003089477308,6.225349125088542e-09,0.001003083307296,-0.0153616806492209,0.0,0.0,0.0,-0.0078989882022142,60.0,0.2015351206064224,-0.0,-6.860233980887642e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,9.41520047490485e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255859375,0.0,0.0,9.914656402543188e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72833251953125,0.0,0.0,7.32290354790166e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72564697265625,0.0,0.0,9.914655674947426e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253723144531,0.0,0.0,0.000470308761578,287.635009765625,294.1499938964844,287.5531616210937,285.6680603027344,288.8641967773437,287.6549987792969,287.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032278951257,6.241528627271009e-09,0.0010032216086983,-0.0154040632769465,0.0,0.0,0.0,-0.0079070087522268,60.0,0.1924486309289932,-0.0,-6.862126156192971e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,9.41520047490485e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255859375,0.0,0.0,9.914656402543188e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72833251953125,0.0,0.0,7.32290354790166e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72564697265625,0.0,0.0,9.914655674947426e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253723144531,0.0,0.0,0.000470308761578,287.635009765625,294.1499938964844,287.5531616210937,285.6680603027344,288.8641967773437,287.6549987792969,287.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032278951257,6.241528627271009e-09,0.0010032216086983,-0.0154040632769465,0.0,0.0,0.0,-0.0079070087522268,60.0,0.1924486309289932,-0.0,-6.862126156192971e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,9.414813393959776e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,9.914248948916792e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.0,0.0,7.322603050852194e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.721435546875,0.0,0.0,9.914248221321031e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211608886719,0.0,0.0,0.0004702894075307,287.6305847167969,294.1499938964844,287.54998779296875,285.6732788085937,288.8409118652344,287.6319274902344,287.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031861020252,6.2366343200892516e-09,0.0010031798155978,-0.0153912436217069,0.0,0.0,0.0,-0.0079045835882425,60.0,0.1875709891319275,-0.0,-6.861554169290687e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,9.414813393959776e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,9.914248948916792e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.0,0.0,7.322603050852194e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.721435546875,0.0,0.0,9.914248221321031e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211608886719,0.0,0.0,0.0004702894075307,287.6305847167969,294.1499938964844,287.54998779296875,285.6732788085937,288.8409118652344,287.6319274902344,287.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031861020252,6.2366343200892516e-09,0.0010031798155978,-0.0153912436217069,0.0,0.0,0.0,-0.0079045835882425,60.0,0.1875709891319275,-0.0,-6.861554169290687e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
