time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348060,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169189453125,0.0,0.0,9.413119551027194e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171630859375,0.0,0.0,9.912465611705557e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198181152344,0.0,0.0,7.321286102524027e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172241210937,0.0,0.0,9.912464156514034e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169494628906,0.0,0.0,0.0004702048026956,287.6261901855469,294.1499938964844,287.54998779296875,285.6794738769531,288.8180236816406,287.6138000488281,287.28057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.21546147883123e-09,0.0010029987897723,-0.0153357805684208,0.0,0.0,0.0,-0.007894086651504,60.0,0.1859765797853469,-0.0,-6.859077217313826e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169189453125,0.0,0.0,9.413119551027194e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171630859375,0.0,0.0,9.912465611705557e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198181152344,0.0,0.0,7.321286102524027e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172241210937,0.0,0.0,9.912464156514034e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169494628906,0.0,0.0,0.0004702048026956,287.6261901855469,294.1499938964844,287.54998779296875,285.6794738769531,288.8180236816406,287.6138000488281,287.28057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.21546147883123e-09,0.0010029987897723,-0.0153357805684208,0.0,0.0,0.0,-0.007894086651504,60.0,0.1859765797853469,-0.0,-6.859077217313826e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127380371094,0.0,0.0,9.410720667801796e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,9.909939399221912e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156066894531,0.0,0.0,7.319421274587512e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130432128906,0.0,0.0,9.90993867162615e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.0,0.0,0.0004700850113295,287.62188720703125,294.1499938964844,287.54998779296875,285.6844787597656,288.7955627441406,287.59991455078125,287.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185505441180794e-09,0.0010027426760643,-0.0152573091909289,0.0,0.0,0.0,-0.0078792367130517,60.0,0.1854064762592315,-0.0,-6.855573531083793e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127380371094,0.0,0.0,9.410720667801796e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,9.909939399221912e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156066894531,0.0,0.0,7.319421274587512e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130432128906,0.0,0.0,9.90993867162615e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.0,0.0,0.0004700850113295,287.62188720703125,294.1499938964844,287.54998779296875,285.6844787597656,288.7955627441406,287.59991455078125,287.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185505441180794e-09,0.0010027426760643,-0.0152573091909289,0.0,0.0,0.0,-0.0078792367130517,60.0,0.1854064762592315,-0.0,-6.855573531083793e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.710693359375,0.0,0.0,9.409302583662792e-05,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,9.908446372719482e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135314941406,0.0,0.0,7.318318239413202e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109680175781,0.0,0.0,9.90844491752796e-05,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107238769531,0.0,0.0,0.0004700141435023,287.6197509765625,294.1499938964844,287.54998779296875,285.68658447265625,288.78448486328125,287.5941772460937,287.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597506158,6.167801824830121e-09,0.0010025913361459,-0.0152109321206808,0.0,0.0,0.0,-0.0078704599291086,60.0,0.185195967555046,-0.0,-6.853503720094525e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086181640625,0.0,0.0,9.407722973264754e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088623046875,0.0,0.0,9.906782361213118e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7114562988281,0.0,0.0,7.317089330172166e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089233398437,0.0,0.0,9.906781633617356e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086486816406,0.0,0.0,0.0004699352139141,287.6176147460937,294.1499938964844,287.54998779296875,285.6884155273437,288.77349853515625,287.5891418457031,287.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024288203567,6.14807937893147e-09,0.0010024226503446,-0.0151592688634991,0.0,0.0,0.0,-0.0078606829047203,60.0,0.1849986314773559,-0.0,-6.851198008916981e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051696777344,0.0,0.0,9.404799493495376e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054138183594,0.0,0.0,9.903703903546555e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079772949219,0.0,0.0,7.314815593417734e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,9.903703175950795e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052001953125,0.0,0.0,0.0004697891999967,287.61407470703125,294.1499938964844,287.54998779296875,285.6909484863281,288.7552795410156,287.5819091796875,287.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021168272942,6.111598338520707e-09,0.0010021107736974,-0.0150637030601501,0.0,0.0,0.0,-0.0078425975516438,60.0,0.1846790313720703,-0.0,-6.846934041959686e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045288085937,0.0,0.0,9.404205047758296e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,9.903078171191736e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70733642578125,0.0,0.0,7.314354297704995e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048034667969,0.0,0.0,9.903077443595976e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045593261719,0.0,0.0,0.0004697595140896,287.6134033203125,294.1499938964844,287.54998779296875,285.6913452148437,288.7518310546875,287.5806579589844,287.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.1041869336975205e-09,0.001002047327347,-0.0150442887097597,0.0,0.0,0.0,-0.0078389234840869,60.0,0.1846190392971038,-0.0,-6.846067890364793e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004699707031,0.0,0.0,9.400222188560292e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70068359375,0.0,0.0,9.898884309222922e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032165527344,0.0,0.0,7.311256194952875e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70074462890625,0.0,0.0,9.8988828540314e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70050048828125,0.0,0.0,0.0004695605603046,287.6092224121094,294.1499938964844,287.54998779296875,285.6933288574219,288.7305908203125,287.5741577148437,287.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.0544937952045075e-09,0.0010016224114224,-0.0149141121655702,0.0,0.0,0.0,-0.0078142890706658,60.0,0.1842504441738128,-0.0,-6.840262045670897e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004699707031,0.0,0.0,9.400222188560292e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70068359375,0.0,0.0,9.898884309222922e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032165527344,0.0,0.0,7.311256194952875e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70074462890625,0.0,0.0,9.8988828540314e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70050048828125,0.0,0.0,0.0004695605603046,287.6092224121094,294.1499938964844,287.54998779296875,285.6933288574219,288.7305908203125,287.5741577148437,287.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.0544937952045075e-09,0.0010016224114224,-0.0149141121655702,0.0,0.0,0.0,-0.0078142890706658,60.0,0.1842504441738128,-0.0,-6.840262045670897e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964416503906,0.0,0.0,9.39591700443998e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,9.894350660033524e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991577148437,0.0,0.0,7.30790852685459e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967163085937,0.0,0.0,9.894349204842e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69647216796875,0.0,0.0,0.0004693455121014,287.6051025390625,294.1499938964844,287.54998779296875,285.6944885253906,288.7096862792969,287.5690002441406,287.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.1838883906602859,-0.0,-6.833990084942343e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964416503906,0.0,0.0,9.39591700443998e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,9.894350660033524e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991577148437,0.0,0.0,7.30790852685459e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967163085937,0.0,0.0,9.894349204842e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69647216796875,0.0,0.0,0.0004693455121014,287.6051025390625,294.1499938964844,287.54998779296875,285.6944885253906,288.7096862792969,287.5690002441406,287.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.1838883906602859,-0.0,-6.833990084942343e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69244384765625,0.0,0.0,9.391317871632054e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,9.889507782645524e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69512939453125,0.0,0.0,7.304331666091457e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,9.889507055049762e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,0.0004691157955676,287.6010437011719,294.1499938964844,287.54998779296875,285.6948547363281,288.689208984375,287.5650634765625,287.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423975196538e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1835341900587082,-0.0,-6.827294640743278e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69244384765625,0.0,0.0,9.391317871632054e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,9.889507782645524e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69512939453125,0.0,0.0,7.304331666091457e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,9.889507055049762e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,0.0004691157955676,287.6010437011719,294.1499938964844,287.54998779296875,285.6948547363281,288.689208984375,287.5650634765625,287.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423975196538e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1835341900587082,-0.0,-6.827294640743278e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904602050781,0.0,0.0,9.388955368194728e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.690673828125,0.0,0.0,9.887019405141471e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,7.302493759198114e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69073486328125,0.0,0.0,9.887018677545711e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,0.0004689977504312,287.5990295410156,294.1499938964844,287.54998779296875,285.6947937011719,288.6791076660156,287.5634155273437,287.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913949330249579e-09,0.0010004206560552,-0.0145459380000829,0.0,0.0,0.0,-0.0077446145005524,60.0,0.1833598464727401,-0.0,-6.823855613902198e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884765625,0.0,0.0,9.386541933054104e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.688720703125,0.0,0.0,9.88447791314684e-05,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.691162109375,0.0,0.0,7.300617289729416e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,9.884477185551076e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885070800781,0.0,0.0,0.0004688772023655,287.5970153808594,294.1499938964844,287.54998779296875,285.6945495605469,288.6690979003906,287.5619506835937,287.2835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883849851784362e-09,0.0010001632617786,-0.0144670875743031,0.0,0.0,0.0,-0.0077296928502619,60.0,0.183187797665596,-0.0,-6.82034411170207e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845703125,0.0,0.0,9.381638665217906e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,9.879314893623814e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,7.296803960343823e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6848449707031,0.0,0.0,9.879314166028053e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846008300781,0.0,0.0,0.0004686322936322,287.5930480957031,294.1499938964844,287.54998779296875,285.6936340332031,288.6493530273437,287.5595092773437,287.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1828498691320419,-0.0,-6.813213815348719e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845703125,0.0,0.0,9.381638665217906e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,9.879314893623814e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,7.296803960343823e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6848449707031,0.0,0.0,9.879314166028053e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846008300781,0.0,0.0,0.0004686322936322,287.5930480957031,294.1499938964844,287.54998779296875,285.6936340332031,288.6493530273437,287.5595092773437,287.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1828498691320419,-0.0,-6.813213815348719e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806945800781,0.0,0.0,9.37666918616742e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.680908203125,0.0,0.0,9.874082024907692e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68328857421875,0.0,0.0,7.292938971659169e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68096923828125,0.0,0.0,9.87408056971617e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,0.0004683840379584,287.5891418457031,294.1499938964844,287.54998779296875,285.6921691894531,288.6299743652344,287.5575866699219,287.2842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1825212240219116,-0.0,-6.805989727354246e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806945800781,0.0,0.0,9.37666918616742e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.680908203125,0.0,0.0,9.874082024907692e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68328857421875,0.0,0.0,7.292938971659169e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68096923828125,0.0,0.0,9.87408056971617e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,0.0004683840379584,287.5891418457031,294.1499938964844,287.54998779296875,285.6921691894531,288.6299743652344,287.5575866699219,287.2842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1825212240219116,-0.0,-6.805989727354246e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67681884765625,0.0,0.0,9.371649503009394e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770324707031,0.0,0.0,9.868796041700988e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794128417969,0.0,0.0,7.289035420399159e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770935058594,0.0,0.0,9.868795314105228e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768493652344,0.0,0.0,0.000468133308459,287.58526611328125,294.1499938964844,287.54998779296875,285.69024658203125,288.6109313964844,287.5560913085937,287.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1822013258934021,-0.0,-6.798698137799877e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67681884765625,0.0,0.0,9.371649503009394e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770324707031,0.0,0.0,9.868796041700988e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794128417969,0.0,0.0,7.289035420399159e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770935058594,0.0,0.0,9.868795314105228e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768493652344,0.0,0.0,0.000468133308459,287.58526611328125,294.1499938964844,287.54998779296875,285.69024658203125,288.6109313964844,287.5560913085937,287.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1822013258934021,-0.0,-6.798698137799877e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730041503906,0.0,0.0,9.366523590870202e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732177734375,0.0,0.0,9.863398008747026e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,7.285048923222348e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732788085937,0.0,0.0,9.863397281151264e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67303466796875,0.0,0.0,0.0004678772529587,287.5814514160156,294.1499938964844,287.54998779296875,285.6879577636719,288.5922241210937,287.55487060546875,287.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1818891614675521,-0.0,-6.791255202642787e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730041503906,0.0,0.0,9.366523590870202e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732177734375,0.0,0.0,9.863398008747026e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,7.285048923222348e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732788085937,0.0,0.0,9.863397281151264e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67303466796875,0.0,0.0,0.0004678772529587,287.5814514160156,294.1499938964844,287.54998779296875,285.6879577636719,288.5922241210937,287.55487060546875,287.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1818891614675521,-0.0,-6.791255202642787e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711120605469,0.0,0.0,9.36389114940539e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713256835937,0.0,0.0,9.860626596491784e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67364501953125,0.0,0.0,7.283001468749717e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67138671875,0.0,0.0,9.86062514130026e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.671142578125,0.0,0.0,0.0004677457618527,287.5795593261719,294.1499938964844,287.54998779296875,285.68670654296875,288.5830078125,287.55438232421875,287.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601362040863478e-09,0.000997747760266,-0.0137270549312233,0.0,0.0,0.0,-0.0075896517373621,60.0,0.1817356646060943,-0.0,-6.787435324895341e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692199707031,0.0,0.0,9.361207048641518e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66943359375,0.0,0.0,9.857799159362912e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717224121094,0.0,0.0,7.280913996510208e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66949462890625,0.0,0.0,9.857798431767152e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66925048828125,0.0,0.0,0.0004676116805057,287.5776672363281,294.1499938964844,287.54998779296875,285.68536376953125,288.5738830566406,287.5539245605469,287.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678852639573514e-09,0.0009974614949896,-0.0136393550783395,0.0,0.0,0.0,-0.0075730555690824,60.0,0.1815834790468216,-0.0,-6.78354084016064e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.665771484375,0.0,0.0,9.35609350563027e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,9.852414223132656e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6682434082031,0.0,0.0,7.276936958078295e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6660461425781,0.0,0.0,9.852413495536894e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658020019531,0.0,0.0,0.0004673562361858,287.5742492675781,294.1499938964844,287.54998779296875,285.68280029296875,288.55731201171875,287.55322265625,287.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.50411760613656e-09,0.0009969162056222,-0.0134722990915179,0.0,0.0,0.0,-0.007541443221271,60.0,0.1813060939311981,-0.0,-6.776125616170249e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654968261719,0.0,0.0,9.355638758279385e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656799316406,0.0,0.0,9.851936192717405e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679382324219,0.0,0.0,7.276583346538246e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6657409667969,0.0,0.0,9.85193473752588e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654968261719,0.0,0.0,0.0004673335351981,287.5739440917969,294.1499938964844,287.54998779296875,285.6825866699219,288.5558776855469,287.5531616210937,287.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498450139640454e-09,0.0009968677768483,-0.0134574519470334,0.0,0.0,0.0,-0.0075386338867247,60.0,0.1812820881605148,-0.0,-6.775466943054198e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,9.349791798740624e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619567871094,0.0,0.0,9.84577927738428e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,7.272036600625142e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620178222656,0.0,0.0,9.845777822192758e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66180419921875,0.0,0.0,0.0004670414782594,287.5702819824219,294.1499938964844,287.54998779296875,285.6796569824219,288.53814697265625,287.55255126953125,287.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1809834390878677,-0.0,-6.76699372093026e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617736816406,0.0,0.0,9.349791798740624e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619567871094,0.0,0.0,9.84577927738428e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,7.272036600625142e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620178222656,0.0,0.0,9.845777822192758e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66180419921875,0.0,0.0,0.0004670414782594,287.5702819824219,294.1499938964844,287.54998779296875,285.6796569824219,288.53814697265625,287.55255126953125,287.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1809834390878677,-0.0,-6.76699372093026e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580810546875,0.0,0.0,9.343618876300752e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582946777344,0.0,0.0,9.839278209256008e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604919433594,0.0,0.0,7.267235196195543e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583251953125,0.0,0.0,9.839277481660248e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581115722656,0.0,0.0,0.0004667331231757,287.566650390625,294.1499938964844,287.54998779296875,285.6766662597656,288.52081298828125,287.55206298828125,287.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348574916297366e-09,0.0009955861605703,-0.0130648119375109,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1806865185499191,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580810546875,0.0,0.0,9.343618876300752e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582946777344,0.0,0.0,9.839278209256008e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604919433594,0.0,0.0,7.267235196195543e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583251953125,0.0,0.0,9.839277481660248e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581115722656,0.0,0.0,0.0004667331231757,287.566650390625,294.1499938964844,287.54998779296875,285.6766662597656,288.52081298828125,287.55206298828125,287.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348574916297366e-09,0.0009955861605703,-0.0130648119375109,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1806865185499191,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544189453125,0.0,0.0,9.337163646705449e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546325683594,0.0,0.0,9.832481009652838e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,7.262214785441756e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546936035156,0.0,0.0,9.832480282057075e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544494628906,0.0,0.0,0.0004664106818381,287.56304931640625,294.1499938964844,287.54998779296875,285.6736755371094,288.50372314453125,287.5516967773437,287.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093961063869e-09,0.0009948979131877,-0.0128539651632308,0.0,0.0,0.0,-0.0074244360439479,60.0,0.1803906410932541,-0.0,-6.74871358796736e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544189453125,0.0,0.0,9.337163646705449e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546325683594,0.0,0.0,9.832481009652838e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,7.262214785441756e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546936035156,0.0,0.0,9.832480282057075e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544494628906,0.0,0.0,0.0004664106818381,287.56304931640625,294.1499938964844,287.54998779296875,285.6736755371094,288.50372314453125,287.5516967773437,287.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093961063869e-09,0.0009948979131877,-0.0128539651632308,0.0,0.0,0.0,-0.0074244360439479,60.0,0.1803906410932541,-0.0,-6.74871358796736e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526184082031,0.0,0.0,9.333839261671528e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528015136719,0.0,0.0,9.828980546444654e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,7.259629637701437e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528625488281,0.0,0.0,9.828979818848892e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65264892578125,0.0,0.0,0.0004662446153815,287.561279296875,294.1499938964844,287.54998779296875,285.6722412109375,288.49530029296875,287.551513671875,287.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226647559197772e-09,0.0009945435449481,-0.012745383195579,0.0,0.0,0.0,-0.007403889670968,60.0,0.1802429258823394,-0.0,-6.74390534527447e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508178710937,0.0,0.0,9.330447210231796e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510009765625,0.0,0.0,9.82540805125609e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,7.256991375470534e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65106201171875,0.0,0.0,9.825407323660328e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508483886719,0.0,0.0,0.0004660751728806,287.5595092773437,294.1499938964844,287.54998779296875,285.6708068847656,288.4869689941406,287.5513916015625,287.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184356943743751e-09,0.0009941819589585,-0.0126345884054899,0.0,0.0,0.0,-0.0073829242028295,60.0,0.1800956279039383,-0.0,-6.73900188985499e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6472473144531,0.0,0.0,9.323519770987332e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474304199219,0.0,0.0,9.81811317615211e-05,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,7.251603528857231e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474914550781,0.0,0.0,9.818112448556347e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64727783203125,0.0,0.0,0.0004657291283365,287.5560302734375,294.1499938964844,287.54998779296875,285.6681213378906,288.4705505371094,287.5511474609375,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083189293742,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1798022985458374,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6472473144531,0.0,0.0,9.323519770987332e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474304199219,0.0,0.0,9.81811317615211e-05,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,7.251603528857231e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474914550781,0.0,0.0,9.818112448556347e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64727783203125,0.0,0.0,0.0004657291283365,287.5560302734375,294.1499938964844,287.54998779296875,285.6681213378906,288.4705505371094,287.5511474609375,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083189293742,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1798022985458374,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
