time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350340,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437072753906,0.0,0.0,9.316471550846472e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438903808594,0.0,0.0,9.810690971789882e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,7.246121822390705e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439208984375,0.0,0.0,9.81069024419412e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437072753906,0.0,0.0,0.0004653770301956,287.5525817871094,294.1499938964844,287.54998779296875,285.66571044921875,288.4544372558594,287.5509338378906,287.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1795113831758499,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437072753906,0.0,0.0,9.316471550846472e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438903808594,0.0,0.0,9.810690971789882e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,7.246121822390705e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439208984375,0.0,0.0,9.81069024419412e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437072753906,0.0,0.0,0.0004653770301956,287.5525817871094,294.1499938964844,287.54998779296875,285.66571044921875,288.4544372558594,287.5509338378906,287.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1795113831758499,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,9.309393499279396e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.640380859375,0.0,0.0,9.803237480809912e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424560546875,0.0,0.0,7.240616832859814e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404113769531,0.0,0.0,9.80323675321415e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,0.0004650234768632,287.5491638183594,294.1499938964844,287.54998779296875,285.66363525390625,288.4385986328125,287.55078125,287.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1792241185903549,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,9.309393499279396e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.640380859375,0.0,0.0,9.803237480809912e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424560546875,0.0,0.0,7.240616832859814e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404113769531,0.0,0.0,9.80323675321415e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,0.0004650234768632,287.5491638183594,294.1499938964844,287.54998779296875,285.66363525390625,288.4385986328125,287.55078125,287.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1792241185903549,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366882324219,0.0,0.0,9.302390390075745e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368713378906,0.0,0.0,9.795863297767936e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6389465332031,0.0,0.0,7.235170778585598e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369323730469,0.0,0.0,9.795862570172176e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63671875,0.0,0.0,0.000464673677925,287.5458068847656,294.1499938964844,287.54998779296875,285.6619567871094,288.42303466796875,287.5506286621094,287.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1789413839578628,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366882324219,0.0,0.0,9.302390390075745e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368713378906,0.0,0.0,9.795863297767936e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6389465332031,0.0,0.0,7.235170778585598e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369323730469,0.0,0.0,9.795862570172176e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63671875,0.0,0.0,0.000464673677925,287.5458068847656,294.1499938964844,287.54998779296875,285.6619567871094,288.42303466796875,287.5506286621094,287.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1789413839578628,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349792480469,0.0,0.0,9.298943041358144e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,9.79223259491846e-05,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63720703125,0.0,0.0,7.232489588204771e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,9.792231867322698e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.635009765625,0.0,0.0,0.0004645014705602,287.5441589355469,294.1499938964844,287.54998779296875,285.66131591796875,288.4153747558594,287.55059814453125,287.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.791594676589739e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1788026243448257,-0.0,-6.693542076163794e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332702636719,0.0,0.0,9.295569179812446e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,9.788680472411217e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,7.229865877889097e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63348388671875,0.0,0.0,9.788679744815454e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332702636719,0.0,0.0,0.000464332930278,287.5425109863281,294.1499938964844,287.54998779296875,285.6607971191406,288.40777587890625,287.550537109375,287.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749537652060098e-09,0.0009904636535793,-0.0114954048767685,0.0,0.0,0.0,-0.0071673654019832,60.0,0.1786659061908722,-0.0,-6.688682674393931e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,9.289086301578207e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,9.781853441381828e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63201904296875,0.0,0.0,7.224823639262468e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,9.781852713786066e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,0.0004640090919565,287.5392150878906,294.1499938964844,287.54998779296875,285.6601867675781,288.3927917480469,287.5504455566406,287.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897772688418,4.668714304045807e-09,0.0009897726122289,-0.0112836500629782,0.0,0.0,0.0,-0.0071272975765168,60.0,0.1783995926380157,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,9.289086301578207e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,9.781853441381828e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63201904296875,0.0,0.0,7.224823639262468e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,9.781852713786066e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,0.0004640090919565,287.5392150878906,294.1499938964844,287.54998779296875,285.6601867675781,288.3927917480469,287.5504455566406,287.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897772688418,4.668714304045807e-09,0.0009897726122289,-0.0112836500629782,0.0,0.0,0.0,-0.0071272975765168,60.0,0.1783995926380157,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62646484375,0.0,0.0,9.282999963033944e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62664794921875,0.0,0.0,9.775444050319491e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286315917969,0.0,0.0,7.22008990123868e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266784667969,0.0,0.0,9.775443322723731e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264953613281,0.0,0.0,0.0004637050733435,287.5359802246094,294.1499938964844,287.54998779296875,285.6602783203125,288.3780822753906,287.5503845214844,287.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592834113026356e-09,0.0009891237132251,-0.0110848452895879,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1781434416770935,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62646484375,0.0,0.0,9.282999963033944e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62664794921875,0.0,0.0,9.775444050319491e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286315917969,0.0,0.0,7.22008990123868e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266784667969,0.0,0.0,9.775443322723731e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264953613281,0.0,0.0,0.0004637050733435,287.5359802246094,294.1499938964844,287.54998779296875,285.6602783203125,288.3780822753906,287.5503845214844,287.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592834113026356e-09,0.0009891237132251,-0.0110848452895879,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1781434416770935,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62310791015625,0.0,0.0,9.277470962842926e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.623291015625,0.0,0.0,9.769621829036625e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.625244140625,0.0,0.0,7.215789810288697e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233215332031,0.0,0.0,9.769621101440862e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,0.0004634289070963,287.5328063964844,294.1499938964844,287.54998779296875,285.6610717773437,288.3636474609375,287.5503234863281,287.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.523898144981331e-09,0.0009885341860353,-0.0109042339026927,0.0,0.0,0.0,-0.00705550564453,60.0,0.1778997033834457,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62310791015625,0.0,0.0,9.277470962842926e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.623291015625,0.0,0.0,9.769621829036625e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.625244140625,0.0,0.0,7.215789810288697e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233215332031,0.0,0.0,9.769621101440862e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,0.0004634289070963,287.5328063964844,294.1499938964844,287.54998779296875,285.6610717773437,288.3636474609375,287.5503234863281,287.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.523898144981331e-09,0.0009885341860353,-0.0109042339026927,0.0,0.0,0.0,-0.00705550564453,60.0,0.1778997033834457,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197814941406,0.0,0.0,9.2726040747948e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199645996094,0.0,0.0,9.764496644493192e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62188720703125,0.0,0.0,7.212004857137799e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,9.764495916897432e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,0.0004631857736967,287.5296630859375,294.1499938964844,287.54998779296875,285.6626892089844,288.3494567871094,287.5502624511719,287.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.4632080253848025e-09,0.0009880152065306,-0.0107452254742383,0.0,0.0,0.0,-0.0070254188030958,60.0,0.1776708364486694,-0.0,-6.655650963693915e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197814941406,0.0,0.0,9.2726040747948e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199645996094,0.0,0.0,9.764496644493192e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62188720703125,0.0,0.0,7.212004857137799e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,9.764495916897432e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,0.0004631857736967,287.5296630859375,294.1499938964844,287.54998779296875,285.6626892089844,288.3494567871094,287.5502624511719,287.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.4632080253848025e-09,0.0009880152065306,-0.0107452254742383,0.0,0.0,0.0,-0.0070254188030958,60.0,0.1776708364486694,-0.0,-6.655650963693915e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181335449219,0.0,0.0,9.270437294617297e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183166503906,0.0,0.0,9.762214904185385e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202392578125,0.0,0.0,7.210319745354354e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61834716796875,0.0,0.0,9.762214176589624e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181640625,0.0,0.0,0.0004630775365512,287.5281066894531,294.1499938964844,287.54998779296875,285.6638488769531,288.3424377441406,287.5502319335937,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.4361878615006844e-09,0.0009877841221168,-0.0106744319200515,0.0,0.0,0.0,-0.0070120235905051,60.0,0.1775626987218856,-0.0,-6.65253807596855e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61651611328125,0.0,0.0,9.268492431147024e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,9.760166722116992e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185913085937,0.0,0.0,7.208807073766366e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167297363281,0.0,0.0,9.76016599452123e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61651611328125,0.0,0.0,0.0004629803879652,287.52655029296875,294.1499938964844,287.54998779296875,285.66522216796875,288.33551025390625,287.5502319335937,287.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.411931264769464e-09,0.0009875766700133,-0.0106108784675598,0.0,0.0,0.0,-0.0069999983534216,60.0,0.1774590611457824,-0.0,-6.649744221931543e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,9.26529901335016e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134033203125,0.0,0.0,9.756803774507716e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61529541015625,0.0,0.0,7.206323061836883e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,9.756803046911956e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,0.0004628208698704,287.5234680175781,294.1499938964844,287.54998779296875,285.6687316894531,288.3218078613281,287.5502014160156,287.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872403461486,4.372094686289074e-09,0.0009872360387817,-0.0105065051466226,0.0,0.0,0.0,-0.0069802491925656,60.0,0.177264779806137,-0.0,-6.645156958029474e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,9.26529901335016e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134033203125,0.0,0.0,9.756803774507716e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61529541015625,0.0,0.0,7.206323061836883e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,9.756803046911956e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,0.0004628208698704,287.5234680175781,294.1499938964844,287.54998779296875,285.6687316894531,288.3218078613281,287.5502014160156,287.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872403461486,4.372094686289074e-09,0.0009872360387817,-0.0105065051466226,0.0,0.0,0.0,-0.0069802491925656,60.0,0.177264779806137,-0.0,-6.645156958029474e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100158691406,0.0,0.0,9.26299035199918e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61016845703125,0.0,0.0,9.754372877068818e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120300292969,0.0,0.0,7.204528083093464e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102294921875,0.0,0.0,9.754372149473056e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61004638671875,0.0,0.0,0.0004627055604942,287.5204467773437,294.1499938964844,287.54998779296875,285.6732788085937,288.308349609375,287.5501708984375,287.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869940113276,4.34328795151373e-09,0.0009869897039607,-0.0104310307651758,0.0,0.0,0.0,-0.0069659687578678,60.0,0.1770909130573272,-0.0,-6.641840855081682e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100158691406,0.0,0.0,9.26299035199918e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61016845703125,0.0,0.0,9.754372877068818e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120300292969,0.0,0.0,7.204528083093464e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102294921875,0.0,0.0,9.754372149473056e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61004638671875,0.0,0.0,0.0004627055604942,287.5204467773437,294.1499938964844,287.54998779296875,285.6732788085937,288.308349609375,287.5501708984375,287.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869940113276,4.34328795151373e-09,0.0009869897039607,-0.0104310307651758,0.0,0.0,0.0,-0.0069659687578678,60.0,0.1770909130573272,-0.0,-6.641840855081682e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068115234375,0.0,0.0,9.261738159693778e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,9.753054473549128e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088256835937,0.0,0.0,7.203554559964687e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070251464844,0.0,0.0,9.753053745953366e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068420410156,0.0,0.0,0.0004626429872587,287.5174560546875,294.1499938964844,287.54998779296875,285.6789245605469,288.29510498046875,287.5501403808594,287.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868601337075,4.327635583223355e-09,0.0009868557099252,-0.0103900209069252,0.0,0.0,0.0,-0.0069582089781761,60.0,0.1769374310970306,-0.0,-6.64003962924653e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068115234375,0.0,0.0,9.261738159693778e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,9.753054473549128e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088256835937,0.0,0.0,7.203554559964687e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070251464844,0.0,0.0,9.753053745953366e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068420410156,0.0,0.0,0.0004626429872587,287.5174560546875,294.1499938964844,287.54998779296875,285.6789245605469,288.29510498046875,287.5501403808594,287.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868601337075,4.327635583223355e-09,0.0009868557099252,-0.0103900209069252,0.0,0.0,0.0,-0.0069582089781761,60.0,0.1769374310970306,-0.0,-6.64003962924653e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,9.261497325496748e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,9.752800542628393e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,7.203366840258241e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038513183594,0.0,0.0,9.752799815032633e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036682128906,0.0,0.0,0.0004626309673767,287.5144958496094,294.1499938964844,287.54998779296875,285.6856384277344,288.2821044921875,287.55010986328125,287.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868340566754,4.324587354886944e-09,0.0009868296328932,-0.0103820338845252,0.0,0.0,0.0,-0.0069566974416375,60.0,0.1768062561750412,-0.0,-6.639688621135066e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,9.261497325496748e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,9.752800542628393e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,7.203366840258241e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038513183594,0.0,0.0,9.752799815032633e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036682128906,0.0,0.0,0.0004626309673767,287.5144958496094,294.1499938964844,287.54998779296875,285.6856384277344,288.2821044921875,287.55010986328125,287.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868340566754,4.324587354886944e-09,0.0009868296328932,-0.0103820338845252,0.0,0.0,0.0,-0.0069566974416375,60.0,0.1768062561750412,-0.0,-6.639688621135066e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,9.261696686735375e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,9.753010817803442e-05,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040344238281,0.0,0.0,7.203522545751184e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,9.75301009020768e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020812988281,0.0,0.0,0.0004626409499906,287.5130310058594,294.1499938964844,287.54998779296875,285.6893615722656,288.27569580078125,287.55010986328125,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868551278486,4.32705649089371e-09,0.0009868508204817,-0.0103885037824511,0.0,0.0,0.0,-0.0069579216651618,60.0,0.1767492294311523,-0.0,-6.63997283822937e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004943847656,0.0,0.0,9.26213469938375e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60064697265625,0.0,0.0,9.753472113516182e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024475097656,0.0,0.0,7.20386378816329e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,9.75347138592042e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,0.0004626628360711,287.5115661621094,294.1499938964844,287.54998779296875,285.6933288574219,288.26934814453125,287.55010986328125,287.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986901577562,4.3324912546438554e-09,0.0009868972701951,-0.0104027427732944,0.0,0.0,0.0,-0.0069606155157089,60.0,0.1766968518495559,-0.0,-6.640598115836839e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973815917969,0.0,0.0,9.263644460588694e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,9.75506191025488e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,7.205038127722219e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975646972656,0.0,0.0,9.75506118265912e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973815917969,0.0,0.0,0.0004627382149919,287.5086669921875,294.1499938964844,287.54998779296875,285.701904296875,288.2568054199219,287.5500793457031,287.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870619978755,4.351251803313971e-09,0.0009870575740933,-0.01045189704746,0.0,0.0,0.0,-0.0069699161686003,60.0,0.1766055524349212,-0.0,-6.642757455210814e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973815917969,0.0,0.0,9.263644460588694e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,9.75506191025488e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,7.205038127722219e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975646972656,0.0,0.0,9.75506118265912e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973815917969,0.0,0.0,0.0004627382149919,287.5086669921875,294.1499938964844,287.54998779296875,285.701904296875,288.2568054199219,287.5500793457031,287.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870619978755,4.351251803313971e-09,0.0009870575740933,-0.01045189704746,0.0,0.0,0.0,-0.0069699161686003,60.0,0.1766055524349212,-0.0,-6.642757455210814e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59429931640625,0.0,0.0,9.265911648981272e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,9.757449151948094e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,7.206801092252135e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,9.757448424352332e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59429931640625,0.0,0.0,0.0004628514579962,287.5058288574219,294.1499938964844,287.54998779296875,285.7112731933594,288.2444763183594,287.5500793457031,287.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987303094007,4.379454132674709e-09,0.0009872987866401,-0.0105257872492074,0.0,0.0,0.0,-0.0069838971830904,60.0,0.1765314191579818,-0.0,-6.6460039249705e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59429931640625,0.0,0.0,9.265911648981272e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,9.757449151948094e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,7.206801092252135e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,9.757448424352332e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59429931640625,0.0,0.0,0.0004628514579962,287.5058288574219,294.1499938964844,287.54998779296875,285.7112731933594,288.2444763183594,287.5500793457031,287.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987303094007,4.379454132674709e-09,0.0009872987866401,-0.0105257872492074,0.0,0.0,0.0,-0.0069838971830904,60.0,0.1765314191579818,-0.0,-6.6460039249705e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912170410156,0.0,0.0,9.26886496017687e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59136962890625,0.0,0.0,9.760559623828158e-05,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,7.209098839666694e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914306640625,0.0,0.0,9.760558896232396e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912475585937,0.0,0.0,0.0004629990144167,287.50299072265625,294.1499938964844,287.54998779296875,285.7214050292969,288.2323303222656,287.550048828125,287.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987617415376,4.41620784386032e-09,0.0009876129915937,-0.010622083209455,0.0,0.0,0.0,-0.0070021171122789,60.0,0.1764722317457199,-0.0,-6.650236628047423e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912170410156,0.0,0.0,9.26886496017687e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59136962890625,0.0,0.0,9.760559623828158e-05,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,7.209098839666694e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914306640625,0.0,0.0,9.760558896232396e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912475585937,0.0,0.0,0.0004629990144167,287.50299072265625,294.1499938964844,287.54998779296875,285.7214050292969,288.2323303222656,287.550048828125,287.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987617415376,4.41620784386032e-09,0.0009876129915937,-0.010622083209455,0.0,0.0,0.0,-0.0070021171122789,60.0,0.1764722317457199,-0.0,-6.650236628047423e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,9.272423631045967e-05,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883483886719,0.0,0.0,9.764307469595224e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5900573730469,0.0,0.0,7.211867341538891e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58837890625,0.0,0.0,9.764306741999462e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,0.0004631767806131,287.5002136230469,294.1499938964844,287.54998779296875,285.732177734375,288.2204284667969,287.550048828125,287.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.4605039661860255e-09,0.000987991807051,-0.0107381409034132,0.0,0.0,0.0,-0.0070240767672657,60.0,0.1764289587736129,-0.0,-6.655339745975652e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,9.272423631045967e-05,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883483886719,0.0,0.0,9.764307469595224e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5900573730469,0.0,0.0,7.211867341538891e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58837890625,0.0,0.0,9.764306741999462e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,0.0004631767806131,287.5002136230469,294.1499938964844,287.54998779296875,285.732177734375,288.2204284667969,287.550048828125,287.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.4605039661860255e-09,0.000987991807051,-0.0107381409034132,0.0,0.0,0.0,-0.0070240767672657,60.0,0.1764289587736129,-0.0,-6.655339745975652e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.586669921875,0.0,0.0,9.274401236325502e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,9.766389848664404e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885314941406,0.0,0.0,7.21340547897853e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,9.766389121068642e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867004394531,0.0,0.0,0.0004632755590137,287.49884033203125,294.1499938964844,287.54998779296875,285.73779296875,288.21453857421875,287.550048828125,287.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882068261504,4.485120719266433e-09,0.0009882022859528,-0.0108026368543505,0.0,0.0,0.0,-0.0070362803526222,60.0,0.1764120012521743,-0.0,-6.658176232576808e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851745605469,0.0,0.0,9.276486525777727e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853271484375,0.0,0.0,9.768585732672364e-05,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,7.215027289930731e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853576660156,0.0,0.0,9.768585005076602e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.585205078125,0.0,0.0,0.0004633797216229,287.4974670410156,294.1499938964844,287.54998779296875,285.7435302734375,288.2087097167969,287.550048828125,287.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884288301691,4.511081730385058e-09,0.0009884242899715,-0.010870655067265,0.0,0.0,0.0,-0.0070491502992808,60.0,0.1763976067304611,-0.0,-6.661168328037094e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
