time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352620,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821838378906,0.0,0.0,9.280969970859589e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58233642578125,0.0,0.0,9.773307101568208e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,7.218514656415209e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823974609375,0.0,0.0,9.773306373972446e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58221435546875,0.0,0.0,0.0004636036755982,287.4947509765625,294.1499938964844,287.54998779296875,285.75537109375,288.1972045898437,287.550048828125,287.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.566895750457434e-09,0.000988901592791,-0.0110168876126408,0.0,0.0,0.0,-0.0070768198929727,60.0,0.1763761639595031,-0.0,-6.667603713594873e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821838378906,0.0,0.0,9.280969970859589e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58233642578125,0.0,0.0,9.773307101568208e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,7.218514656415209e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823974609375,0.0,0.0,9.773306373972446e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58221435546875,0.0,0.0,0.0004636036755982,287.4947509765625,294.1499938964844,287.54998779296875,285.75537109375,288.1972045898437,287.550048828125,287.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.566895750457434e-09,0.000988901592791,-0.0110168876126408,0.0,0.0,0.0,-0.0070768198929727,60.0,0.1763761639595031,-0.0,-6.667603713594873e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,9.285776468459515e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793762207031,0.0,0.0,9.778368257684632e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810241699219,0.0,0.0,7.222253043437377e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794372558594,0.0,0.0,9.778367530088872e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,0.0004638437821995,287.4920959472656,294.1499938964844,287.54998779296875,285.7676086425781,288.1859130859375,287.5500183105469,287.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.626738547841569e-09,0.0009894132381305,-0.0111736748367547,0.0,0.0,0.0,-0.0071064862422645,60.0,0.1763631701469421,-0.0,-6.674506636272781e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,9.285776468459515e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793762207031,0.0,0.0,9.778368257684632e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810241699219,0.0,0.0,7.222253043437377e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794372558594,0.0,0.0,9.778367530088872e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,0.0004638437821995,287.4920959472656,294.1499938964844,287.54998779296875,285.7676086425781,288.1859130859375,287.5500183105469,287.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.626738547841569e-09,0.0009894132381305,-0.0111736748367547,0.0,0.0,0.0,-0.0071064862422645,60.0,0.1763631701469421,-0.0,-6.674506636272781e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,9.290828165831044e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5764465332031,0.0,0.0,9.783688437892124e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,7.226182788144797e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,9.783687710296364e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0004640961124096,287.48944091796875,294.1499938964844,287.54998779296875,285.7802124023437,288.1748046875,287.5500183105469,287.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.689638011257102e-09,0.0009899510769173,-0.0113384705036878,0.0,0.0,0.0,-0.0071376683190464,60.0,0.1763571798801422,-0.0,-6.681766251404042e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,9.290828165831044e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5764465332031,0.0,0.0,9.783688437892124e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,7.226182788144797e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,9.783687710296364e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0004640961124096,287.48944091796875,294.1499938964844,287.54998779296875,285.7802124023437,288.1748046875,287.5500183105469,287.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.689638011257102e-09,0.0009899510769173,-0.0113384705036878,0.0,0.0,0.0,-0.0071376683190464,60.0,0.1763571798801422,-0.0,-6.681766251404042e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,9.296026109950616e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,9.789161413209511e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,7.230225310195237e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,9.789161413209511e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,0.0004643557476811,287.48681640625,294.1499938964844,287.54998779296875,285.79302978515625,288.16387939453125,287.5500183105469,287.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754357352254601e-09,0.0009905045153573,-0.0115080326795578,0.0,0.0,0.0,-0.0071697528474032,60.0,0.1763559430837631,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,9.296026109950616e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,9.789161413209511e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,7.230225310195237e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,9.789161413209511e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,0.0004643557476811,287.48681640625,294.1499938964844,287.54998779296875,285.79302978515625,288.16387939453125,287.5500183105469,287.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754357352254601e-09,0.0009905045153573,-0.0115080326795578,0.0,0.0,0.0,-0.0071697528474032,60.0,0.1763559430837631,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,9.298657823819668e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721130371094,0.0,0.0,9.791932825464757e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736999511719,0.0,0.0,7.232272037072107e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,9.791932097868994e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719909667969,0.0,0.0,0.0004644872096832,287.48553466796875,294.1499938964844,287.54998779296875,285.7995300292969,288.1584777832031,287.5500183105469,287.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787124918692598e-09,0.0009907847270369,-0.0115938819944858,0.0,0.0,0.0,-0.0071859969757497,60.0,0.176356703042984,-0.0,-6.693025511594898e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705261230469,0.0,0.0,9.301295358454809e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,9.79471078608185e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.572265625,0.0,0.0,7.234323857119307e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707092285156,0.0,0.0,9.794710058486088e-05,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.570556640625,0.0,0.0,0.0004646189918275,287.4842529296875,294.1499938964844,287.54998779296875,285.8060607910156,288.15313720703125,287.5500183105469,287.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799296811223,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1763580441474914,-0.0,-6.696820520346591e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56768798828125,0.0,0.0,9.30654932744801e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,9.800242696655914e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693664550781,0.0,0.0,7.238410034915432e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,9.800241969060151e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56768798828125,0.0,0.0,0.0004648813919629,287.481689453125,294.1499938964844,287.54998779296875,285.8191833496094,288.1426086425781,287.5500183105469,287.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513097986578,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1763616055250167,-0.0,-6.704382826683286e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56768798828125,0.0,0.0,9.30654932744801e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,9.800242696655914e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693664550781,0.0,0.0,7.238410034915432e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,9.800241969060151e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56768798828125,0.0,0.0,0.0004648813919629,287.481689453125,294.1499938964844,287.54998779296875,285.8191833496094,288.1426086425781,287.5500183105469,287.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513097986578,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1763616055250167,-0.0,-6.704382826683286e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,9.311731992056592e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649719238281,0.0,0.0,9.805700392462312e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665283203125,0.0,0.0,7.242441643029451e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650329589844,0.0,0.0,9.805699664866552e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,0.0004651402996387,287.4791564941406,294.1499938964844,287.54998779296875,285.8323059082031,288.1322021484375,287.5500183105469,287.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203746482729,0.0,0.0,0.0,-0.0072666984051465,60.0,0.1763654053211212,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,9.311731992056592e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649719238281,0.0,0.0,9.805700392462312e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665283203125,0.0,0.0,7.242441643029451e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650329589844,0.0,0.0,9.805699664866552e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,0.0004651402996387,287.4791564941406,294.1499938964844,287.54998779296875,285.8323059082031,288.1322021484375,287.5500183105469,287.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203746482729,0.0,0.0,0.0,-0.0072666984051465,60.0,0.1763654053211212,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5620422363281,0.0,0.0,9.316740761278196e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621643066406,0.0,0.0,9.810974734136836e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,7.246337190736085e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622253417969,0.0,0.0,9.810974006541072e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56207275390625,0.0,0.0,0.0004653904761653,287.4766845703125,294.1499938964844,287.54998779296875,285.8453674316406,288.1220397949219,287.5500183105469,287.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122777039973715e-09,0.0009927101200446,-0.0121837640181183,0.0,0.0,0.0,-0.0072976150549948,60.0,0.1763675212860107,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5620422363281,0.0,0.0,9.316740761278196e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621643066406,0.0,0.0,9.810974734136836e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,7.246337190736085e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622253417969,0.0,0.0,9.810974006541072e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56207275390625,0.0,0.0,0.0004653904761653,287.4766845703125,294.1499938964844,287.54998779296875,285.8453674316406,288.1220397949219,287.5500183105469,287.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122777039973715e-09,0.0009927101200446,-0.0121837640181183,0.0,0.0,0.0,-0.0072976150549948,60.0,0.1763675212860107,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,9.321571997134016e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,9.816062811296432e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,7.250095222843811e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,9.816062083700672e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592956542969,0.0,0.0,0.0004656318051274,287.4742126464844,294.1499938964844,287.54998779296875,285.8583068847656,288.11199951171875,287.5500183105469,287.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1763674765825271,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,9.321571997134016e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,9.816062811296432e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,7.250095222843811e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,9.816062083700672e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592956542969,0.0,0.0,0.0004656318051274,287.4742126464844,294.1499938964844,287.54998779296875,285.8583068847656,288.11199951171875,287.5500183105469,287.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1763674765825271,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578918457031,0.0,0.0,9.323890117229894e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580139160156,0.0,0.0,9.818503895075992e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,7.251898205140606e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,9.81850316748023e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578918457031,0.0,0.0,0.0004657476383727,287.4729919433594,294.1499938964844,287.54998779296875,285.8646850585937,288.1070556640625,287.5500183105469,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1763660907745361,-0.0,-6.729375456870913e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,9.326134022558108e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,9.820866398513316e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,7.253643707372248e-05,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566711425781,0.0,0.0,9.820865670917556e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,0.0004658596881199,287.4718017578125,294.1499938964844,287.54998779296875,285.8710021972656,288.1021423339844,287.5500183105469,287.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231706035853e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555945418775,60.0,0.1763636171817779,-0.0,-6.732611979032299e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,9.33038245420903e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539245605469,0.0,0.0,9.825340384850278e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553894042969,0.0,0.0,7.25694844732061e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,9.825340384850278e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538024902344,0.0,0.0,0.0004660719423554,287.4693908691406,294.1499938964844,287.54998779296875,285.8834228515625,288.09246826171875,287.5500183105469,287.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182130280445563e-09,0.0009941625175997,-0.0126287555322051,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1763549149036407,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,9.33038245420903e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539245605469,0.0,0.0,9.825340384850278e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553894042969,0.0,0.0,7.25694844732061e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,9.825340384850278e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538024902344,0.0,0.0,0.0004660719423554,287.4693908691406,294.1499938964844,287.54998779296875,285.8834228515625,288.09246826171875,287.5500183105469,287.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182130280445563e-09,0.0009941625175997,-0.0126287555322051,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1763549149036407,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55108642578125,0.0,0.0,9.334318747278304e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512084960937,0.0,0.0,9.82948622549884e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,7.260010170284659e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,9.82948549790308e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55108642578125,0.0,0.0,0.000466268567834,287.467041015625,294.1499938964844,287.54998779296875,285.8954467773437,288.0829467773437,287.5500183105469,287.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135968841727e-09,0.0009945816127583,-0.0127571430057287,0.0,0.0,0.0,-0.0074061127379536,60.0,0.176341027021408,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55108642578125,0.0,0.0,9.334318747278304e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512084960937,0.0,0.0,9.82948622549884e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,7.260010170284659e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,9.82948549790308e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55108642578125,0.0,0.0,0.000466268567834,287.467041015625,294.1499938964844,287.54998779296875,285.8954467773437,288.0829467773437,287.5500183105469,287.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135968841727e-09,0.0009945816127583,-0.0127571430057287,0.0,0.0,0.0,-0.0074061127379536,60.0,0.176341027021408,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54840087890625,0.0,0.0,9.337873780168592e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54852294921875,0.0,0.0,9.833229705691338e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,7.26277576177381e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,9.833228978095576e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54840087890625,0.0,0.0,0.0004664461303036,287.4646911621094,294.1499938964844,287.54998779296875,285.9070129394531,288.0736083984375,287.5500183105469,287.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.275391679049335e-09,0.0009949600789695,-0.0128730852156877,0.0,0.0,0.0,-0.0074280523695051,60.0,0.1763209104537964,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54840087890625,0.0,0.0,9.337873780168592e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54852294921875,0.0,0.0,9.833229705691338e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,7.26277576177381e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,9.833228978095576e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54840087890625,0.0,0.0,0.0004664461303036,287.4646911621094,294.1499938964844,287.54998779296875,285.9070129394531,288.0736083984375,287.5500183105469,287.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.275391679049335e-09,0.0009949600789695,-0.0128730852156877,0.0,0.0,0.0,-0.0074280523695051,60.0,0.1763209104537964,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457458496094,0.0,0.0,9.341061377199368e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458679199219,0.0,0.0,9.83658610493876e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,7.265254680532962e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,9.83658610493876e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457458496094,0.0,0.0,0.0004666053864639,287.4623718261719,294.1499938964844,287.54998779296875,285.9180603027344,288.0643920898437,287.54998779296875,287.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315070605860228e-09,0.0009952993132174,-0.012977035716176,0.0,0.0,0.0,-0.0074477232992649,60.0,0.1762944757938385,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457458496094,0.0,0.0,9.341061377199368e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458679199219,0.0,0.0,9.83658610493876e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,7.265254680532962e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,9.83658610493876e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457458496094,0.0,0.0,0.0004666053864639,287.4623718261719,294.1499938964844,287.54998779296875,285.9180603027344,288.0643920898437,287.54998779296875,287.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315070605860228e-09,0.0009952993132174,-0.012977035716176,0.0,0.0,0.0,-0.0074477232992649,60.0,0.1762944757938385,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,9.342501289211214e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,9.838102414505556e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54595947265625,0.0,0.0,7.266374450409785e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,9.838101686909796e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,0.0004666772729251,287.46124267578125,294.1499938964844,287.54998779296875,285.92333984375,288.05987548828125,287.54998779296875,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.332987829120839e-09,0.0009954525157809,-0.0130239771679043,0.0,0.0,0.0,-0.0074566057883203,60.0,0.1762784123420715,-0.0,-6.75624463042368e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,9.343834972241892e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,9.839507401920856e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,7.267412729561329e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,9.839506674325094e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,0.0004667439206968,287.4601135253906,294.1499938964844,287.54998779296875,285.9284973144531,288.0553894042969,287.54998779296875,287.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590548320293e-09,0.0009955945424735,-0.013067471794784,0.0,0.0,0.0,-0.0074648363515734,60.0,0.1762605756521225,-0.0,-6.758172332865797e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404968261719,0.0,0.0,9.346164006274194e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406188964844,0.0,0.0,9.841959399636836e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,7.269223715411499e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,9.841959399636836e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,0.0004668602487072,287.4578552246094,294.1499938964844,287.54998779296875,285.938232421875,288.0465087890625,287.54998779296875,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378572254244318e-09,0.0009958423906937,-0.0131433987990021,0.0,0.0,0.0,-0.007479203864932,60.0,0.1762190759181976,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404968261719,0.0,0.0,9.346164006274194e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406188964844,0.0,0.0,9.841959399636836e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,7.269223715411499e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,9.841959399636836e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,0.0004668602487072,287.4578552246094,294.1499938964844,287.54998779296875,285.938232421875,288.0465087890625,287.54998779296875,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378572254244318e-09,0.0009958423906937,-0.0131433987990021,0.0,0.0,0.0,-0.007479203864932,60.0,0.1762190759181976,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,9.34807540033944e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,9.843971929512918e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,7.270710921147838e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380859375,0.0,0.0,9.843971929512918e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,0.0004669557092711,287.45562744140625,294.1499938964844,287.54998779296875,285.9472045898437,288.03778076171875,287.54998779296875,287.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402346570093641e-09,0.0009960456518456,-0.0132056819275021,0.0,0.0,0.0,-0.0074909897521138,60.0,0.1761699914932251,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,9.34807540033944e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,9.843971929512918e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,7.270710921147838e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380859375,0.0,0.0,9.843971929512918e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,0.0004669557092711,287.45562744140625,294.1499938964844,287.54998779296875,285.9472045898437,288.03778076171875,287.54998779296875,287.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402346570093641e-09,0.0009960456518456,-0.0132056819275021,0.0,0.0,0.0,-0.0074909897521138,60.0,0.1761699914932251,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,9.349494939669968e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,9.845467138802631e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368347167969,0.0,0.0,7.27181468391791e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,9.845466411206873e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,0.0004670266353059,287.45343017578125,294.1499938964844,287.54998779296875,285.955322265625,288.0292053222656,287.54998779296875,287.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.420000004363601e-09,0.000996196642518,-0.0132519304752349,0.0,0.0,0.0,-0.0074997413903474,60.0,0.1761126518249511,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,9.349494939669968e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,9.845467138802631e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368347167969,0.0,0.0,7.27181468391791e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,9.845466411206873e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,0.0004670266353059,287.45343017578125,294.1499938964844,287.54998779296875,285.955322265625,288.0292053222656,287.54998779296875,287.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.420000004363601e-09,0.000996196642518,-0.0132519304752349,0.0,0.0,0.0,-0.0074997413903474,60.0,0.1761126518249511,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,9.35044081415981e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.532958984375,0.0,0.0,9.846463217400014e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343017578125,0.0,0.0,7.272551010828465e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329895019531,0.0,0.0,9.846462489804252e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,0.0004670738999266,287.4512634277344,294.1499938964844,287.54998779296875,285.9625549316406,288.0207824707031,287.54998779296875,287.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431749716677814e-09,0.0009962971089407,-0.0132827125489711,0.0,0.0,0.0,-0.0075055663473904,60.0,0.1760461777448654,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,9.35044081415981e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.532958984375,0.0,0.0,9.846463217400014e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343017578125,0.0,0.0,7.272551010828465e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329895019531,0.0,0.0,9.846462489804252e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,0.0004670738999266,287.4512634277344,294.1499938964844,287.54998779296875,285.9625549316406,288.0207824707031,287.54998779296875,287.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431749716677814e-09,0.0009962971089407,-0.0132827125489711,0.0,0.0,0.0,-0.0075055663473904,60.0,0.1760461777448654,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
