time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354900,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,9.350721666123718e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,9.84675862127915e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53302001953125,0.0,0.0,7.272769289556891e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53173828125,0.0,0.0,9.846757893683387e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,0.000467087898869,287.4501953125,294.1499938964844,287.54998779296875,285.9657897949219,288.0166320800781,287.54998779296875,287.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352278233693604e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.1760095655918121,-0.0,-6.768118510080967e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,9.350857726531105e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53045654296875,0.0,0.0,9.84690195764415e-05,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317687988281,0.0,0.0,7.272875518538058e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,9.84690195764415e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,0.0004670947091653,287.4491271972656,294.1499938964844,287.54998779296875,285.96875,288.01251220703125,287.54998779296875,287.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.000996341346763,-0.0132962269708514,0.0,0.0,0.0,-0.0075081237591803,60.0,0.175970509648323,-0.0,-6.768313909333301e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,9.350689651910216e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,9.846725151874124e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292663574219,0.0,0.0,7.272744551301003e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,9.846724424278364e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278625488281,0.0,0.0,0.0004670862981583,287.447021484375,294.1499938964844,287.54998779296875,285.973876953125,288.0043640136719,287.54998779296875,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434775740553732e-09,0.0009963230695575,-0.0132906399667263,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1758847385644912,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,9.350689651910216e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,9.846725151874124e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292663574219,0.0,0.0,7.272744551301003e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,9.846724424278364e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278625488281,0.0,0.0,0.0004670862981583,287.447021484375,294.1499938964844,287.54998779296875,285.973876953125,288.0043640136719,287.54998779296875,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434775740553732e-09,0.0009963230695575,-0.0132906399667263,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1758847385644912,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,9.349934407509863e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,9.845929889706896e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,7.272157381521538e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,9.845929162111132e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,0.0004670485795941,287.4449462890625,294.1499938964844,287.54998779296875,285.97784423828125,287.9963684082031,287.54998779296875,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.4253352921307404e-09,0.0009962423937395,-0.0132659077644348,0.0,0.0,0.0,-0.0075023868121206,60.0,0.1757887601852417,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,9.349934407509863e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,9.845929889706896e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,7.272157381521538e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,9.845929162111132e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,0.0004670485795941,287.4449462890625,294.1499938964844,287.54998779296875,285.97784423828125,287.9963684082031,287.54998779296875,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.4253352921307404e-09,0.0009962423937395,-0.0132659077644348,0.0,0.0,0.0,-0.0075023868121206,60.0,0.1757887601852417,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52294921875,0.0,0.0,9.348697494715452e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230407714844,0.0,0.0,9.844627493293956e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,7.271195499924943e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,9.844626765698196e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52294921875,0.0,0.0,0.000466986792162,287.4429016113281,294.1499938964844,287.54998779296875,285.97967529296875,287.988525390625,287.54998779296875,287.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890313501364e-09,0.0009961102623492,-0.0132254445925354,0.0,0.0,0.0,-0.0074947299435734,60.0,0.1756817102432251,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52294921875,0.0,0.0,9.348697494715452e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230407714844,0.0,0.0,9.844627493293956e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,7.271195499924943e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,9.844626765698196e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52294921875,0.0,0.0,0.000466986792162,287.4429016113281,294.1499938964844,287.54998779296875,285.97967529296875,287.988525390625,287.54998779296875,287.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890313501364e-09,0.0009961102623492,-0.0132254445925354,0.0,0.0,0.0,-0.0074947299435734,60.0,0.1756817102432251,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,9.347173909191042e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,9.843023144640028e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.0,7.270010974025354e-05,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,9.843022417044268e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,0.0004669106856454,287.4408569335937,294.1499938964844,287.54998779296875,285.9786071777344,287.9808044433594,287.54998779296875,287.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1755675971508026,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,9.347173909191042e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,9.843023144640028e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.0,7.270010974025354e-05,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,9.843022417044268e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,0.0004669106856454,287.4408569335937,294.1499938964844,287.54998779296875,285.9786071777344,287.9808044433594,287.54998779296875,287.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1755675971508026,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,9.346302249468864e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194396972656,0.0,0.0,9.84210491878912e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,7.269332854775712e-05,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194702148437,0.0,0.0,9.842104191193356e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,0.000466867146315,287.4398498535156,294.1499938964844,287.54998779296875,285.9770202636719,287.9769897460937,287.54998779296875,287.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.1755080968141555,-0.0,-6.761703730262525e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,9.345365833723918e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,9.841119026532397e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195007324219,0.0,0.0,7.268604531418532e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182800292969,0.0,0.0,9.841118298936637e-05,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181579589844,0.0,0.0,0.0004668203764595,287.4388732910156,294.1499938964844,287.54998779296875,285.9748229980469,287.9732360839844,287.54998779296875,287.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1754472851753235,-0.0,-6.760346593637223e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,9.343293640995398e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,9.838936966843904e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,7.26699290680699e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,9.838936239248142e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,0.0004667168541345,287.4368896484375,294.1499938964844,287.54998779296875,285.96856689453125,287.9657897949219,287.54998779296875,287.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1753219366073608,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,9.343293640995398e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,9.838936966843904e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,7.26699290680699e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,9.838936239248142e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,0.0004667168541345,287.4368896484375,294.1499938964844,287.54998779296875,285.96856689453125,287.9657897949219,287.54998779296875,287.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1753219366073608,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.513427734375,0.0,0.0,9.340959513792768e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,9.83647842076607e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147399902344,0.0,0.0,7.265177555382252e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,9.83647842076607e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5134582519531,0.0,0.0,0.0004666002641897,287.4349365234375,294.1499938964844,287.54998779296875,285.9600830078125,287.9584655761719,287.54998779296875,287.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1751913428306579,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.513427734375,0.0,0.0,9.340959513792768e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,9.83647842076607e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147399902344,0.0,0.0,7.265177555382252e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,9.83647842076607e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5134582519531,0.0,0.0,0.0004666002641897,287.4349365234375,294.1499938964844,287.54998779296875,285.9600830078125,287.9584655761719,287.54998779296875,287.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1751913428306579,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111083984375,0.0,0.0,9.338378004031256e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,9.833760123001412e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,7.263170118676499e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,9.833760123001412e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111389160156,0.0,0.0,0.000466471305117,287.4330139160156,294.1499938964844,287.54998779296875,285.9495544433594,287.9512939453125,287.54998779296875,287.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.175055906176567,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111083984375,0.0,0.0,9.338378004031256e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,9.833760123001412e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,7.263170118676499e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,9.833760123001412e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111389160156,0.0,0.0,0.000466471305117,287.4330139160156,294.1499938964844,287.54998779296875,285.9495544433594,287.9512939453125,287.54998779296875,287.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.175055906176567,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,9.335557115264236e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,9.830790077103302e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101013183594,0.0,0.0,7.260976417455822e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,9.83078934950754e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,0.0004663304134737,287.4311218261719,294.1499938964844,287.54998779296875,285.9372253417969,287.9442443847656,287.54998779296875,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1749158352613449,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,9.335557115264236e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,9.830790077103302e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101013183594,0.0,0.0,7.260976417455822e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,9.83078934950754e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,0.0004663304134737,287.4311218261719,294.1499938964844,287.54998779296875,285.9372253417969,287.9442443847656,287.54998779296875,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1749158352613449,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,9.33406117837876e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077819824219,0.0,0.0,9.829214832279833e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,7.259812991833314e-05,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078125,0.0,0.0,9.829214832279833e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,0.0004662557039409,287.4302062988281,294.1499938964844,287.54998779296875,285.93048095703125,287.9407653808594,287.54998779296875,287.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945544879883,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.1748440712690353,-0.0,-6.743985636603611e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,9.332509944215416e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,9.827581379795448e-05,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078125,0.0,0.0,7.258606638060883e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,9.827581379795448e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,0.0004661782004404,287.42926025390625,294.1499938964844,287.54998779296875,285.92333984375,287.93731689453125,287.54998779296875,287.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.1747712790966034,-0.0,-6.741742453186816e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043029785156,0.0,0.0,9.32924886001274e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,9.824147127801552e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50555419921875,0.0,0.0,7.256070239236578e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044250488281,0.0,0.0,9.824146400205792e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043029785156,0.0,0.0,0.0004660152771975,287.42742919921875,294.1499938964844,287.54998779296875,285.9080810546875,287.9305114746094,287.54998779296875,287.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1746227443218231,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043029785156,0.0,0.0,9.32924886001274e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,9.824147127801552e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50555419921875,0.0,0.0,7.256070239236578e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044250488281,0.0,0.0,9.824146400205792e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043029785156,0.0,0.0,0.0004660152771975,287.42742919921875,294.1499938964844,287.54998779296875,285.9080810546875,287.9305114746094,287.54998779296875,287.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1746227443218231,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020751953125,0.0,0.0,9.325789142167196e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,9.820504055824132e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033264160156,0.0,0.0,7.253379590110853e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.502197265625,0.0,0.0,9.82050332822837e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,0.0004658424877561,287.42559814453125,294.1499938964844,287.54998779296875,285.8916931152344,287.923828125,287.54998779296875,287.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1744702905416488,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020751953125,0.0,0.0,9.325789142167196e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,9.820504055824132e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033264160156,0.0,0.0,7.253379590110853e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.502197265625,0.0,0.0,9.82050332822837e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,0.0004658424877561,287.42559814453125,294.1499938964844,287.54998779296875,285.8916931152344,287.923828125,287.54998779296875,287.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1744702905416488,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,9.322150435764344e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,9.81667180894874e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,7.250549242598936e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5,0.0,0.0,9.81667180894874e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,0.0004656607052311,287.423828125,294.1499938964844,287.54998779296875,285.8743896484375,287.9172668457031,287.54998779296875,287.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.174314334988594,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,9.322150435764344e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,9.81667180894874e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,7.250549242598936e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5,0.0,0.0,9.81667180894874e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,0.0004656607052311,287.423828125,294.1499938964844,287.54998779296875,285.8743896484375,287.9172668457031,287.54998779296875,287.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.174314334988594,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,9.3183531134855e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,9.812673670239748e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,7.247595931403339e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978332519531,0.0,0.0,9.812672942643984e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,0.000465471035568,287.42205810546875,294.1499938964844,287.54998779296875,285.8564147949219,287.9108581542969,287.54998779296875,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1741552799940109,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,9.3183531134855e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,9.812673670239748e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,7.247595931403339e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978332519531,0.0,0.0,9.812672942643984e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,0.000465471035568,287.42205810546875,294.1499938964844,287.54998779296875,285.8564147949219,287.9108581542969,287.54998779296875,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1741552799940109,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,9.316404612036422e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,9.810621850192548e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,7.246081077028066e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967346191406,0.0,0.0,9.810621122596784e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,0.0004653737123589,287.4211730957031,294.1499938964844,287.54998779296875,285.84722900390625,287.9076843261719,287.54998779296875,287.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.1740747243165969,-0.0,-6.718478573475295e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955444335937,0.0,0.0,9.314424823969604e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956359863281,0.0,0.0,9.808536560740322e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967346191406,0.0,0.0,7.244540756801143e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49566650390625,0.0,0.0,9.80853583314456e-05,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955444335937,0.0,0.0,0.0004652747884392,287.4203186035156,294.1499938964844,287.54998779296875,285.83795166015625,287.9045104980469,287.54998779296875,287.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.1739935725927353,-0.0,-6.715621481134805e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.493408203125,0.0,0.0,9.310386667493732e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934997558594,0.0,0.0,9.804284491110592e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,7.241400453494862e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,9.804284491110592e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,0.0004650730988942,287.4185791015625,294.1499938964844,287.54998779296875,285.8192749023437,287.8983154296875,287.54998779296875,287.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1738297492265701,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.493408203125,0.0,0.0,9.310386667493732e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934997558594,0.0,0.0,9.804284491110592e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,7.241400453494862e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,9.804284491110592e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,0.0004650730988942,287.4185791015625,294.1499938964844,287.54998779296875,285.8192749023437,287.8983154296875,287.54998779296875,287.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1738297492265701,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,9.306279389420524e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,9.79995893430896e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924621582031,0.0,0.0,7.238205580506474e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,9.79995893430896e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,0.0004648679168894,287.4169006347656,294.1499938964844,287.54998779296875,285.8005676269531,287.8922424316406,287.54998779296875,287.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1736644059419632,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,9.306279389420524e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,9.79995893430896e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924621582031,0.0,0.0,7.238205580506474e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,9.79995893430896e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,0.0004648679168894,287.4169006347656,294.1499938964844,287.54998779296875,285.8005676269531,287.8922424316406,287.54998779296875,287.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1736644059419632,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,9.30213209358044e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48931884765625,0.0,0.0,9.795591904548928e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,7.234980148496106e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,9.795591176953168e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,0.0004646607558242,287.41522216796875,294.1499938964844,287.54998779296875,285.7820739746094,287.8862609863281,287.54998779296875,287.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.173498198390007,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,9.30213209358044e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48931884765625,0.0,0.0,9.795591904548928e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,7.234980148496106e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,9.795591176953168e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,0.0004646607558242,287.41522216796875,294.1499938964844,287.54998779296875,285.7820739746094,287.8862609863281,287.54998779296875,287.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.173498198390007,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
