time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357180,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871520996094,0.0,0.0,9.297978249378502e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,9.791218326427042e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,7.231749623315409e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,9.79121759883128e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871520996094,0.0,0.0,0.0004644532746169,287.41357421875,294.1499938964844,287.54998779296875,285.7640380859375,287.88037109375,287.54998779296875,287.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1733317077159881,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871520996094,0.0,0.0,9.297978249378502e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,9.791218326427042e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,7.231749623315409e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,9.79121759883128e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871520996094,0.0,0.0,0.0004644532746169,287.41357421875,294.1499938964844,287.54998779296875,285.7640380859375,287.88037109375,287.54998779296875,287.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1733317077159881,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,9.295911149820312e-05,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862060546875,0.0,0.0,9.78904135990888e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,7.230142364278436e-05,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,9.789040632313116e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,0.0004643500142265,287.41278076171875,294.1499938964844,287.54998779296875,285.7552490234375,287.8774719238281,287.54998779296875,287.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.1732485741376876,-0.0,-6.68893775923607e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,9.293860057368876e-05,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851989746094,0.0,0.0,9.786881128093228e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,7.228546746773645e-05,297.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,9.786881128093228e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,0.0004642475687433,287.4119567871094,294.1499938964844,287.54998779296875,285.7466735839844,287.8746032714844,287.54998779296875,287.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178115532775e-09,0.000990263884887,-0.0114342039451003,0.0,0.0,0.0,-0.0071557844057679,60.0,0.1731656640768051,-0.0,-6.685985454168987e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,9.289827721659094e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,9.78263487922959e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48419189453125,0.0,0.0,7.225410809041932e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.0,9.78263487922959e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,0.0004640461411327,287.4103698730469,294.1499938964844,287.54998779296875,285.73016357421875,287.8689270019531,287.54998779296875,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1730009913444519,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,9.289827721659094e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,9.78263487922959e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48419189453125,0.0,0.0,7.225410809041932e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.0,9.78263487922959e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,0.0004640461411327,287.4103698730469,294.1499938964844,287.54998779296875,285.73016357421875,287.8689270019531,287.54998779296875,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1730009913444519,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,9.28591107367538e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811706542969,0.0,0.0,9.778510866453872e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,7.222365093184635e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,9.77851013885811e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811096191406,0.0,0.0,0.0004638505051843,287.4087829589844,294.1499938964844,287.54998779296875,285.7148132324219,287.8633728027344,287.54998779296875,287.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1728382408618927,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,9.28591107367538e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811706542969,0.0,0.0,9.778510866453872e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,7.222365093184635e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,9.77851013885811e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811096191406,0.0,0.0,0.0004638505051843,287.4087829589844,294.1499938964844,287.54998779296875,285.7148132324219,287.8633728027344,287.54998779296875,287.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1728382408618927,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,9.282155224354938e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,9.7745556558948e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801940917969,0.0,0.0,7.219443068606779e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,9.77455492829904e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0004636628727894,287.4072265625,294.1499938964844,287.54998779296875,285.7008056640625,287.85791015625,287.54998779296875,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.172678530216217,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,9.282155224354938e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,9.7745556558948e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801940917969,0.0,0.0,7.219443068606779e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,9.77455492829904e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,0.0004636628727894,287.4072265625,294.1499938964844,287.54998779296875,285.7008056640625,287.85791015625,287.54998779296875,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.172678530216217,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,9.278609650209546e-05,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,9.770821634447202e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,7.216685480671003e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,9.77082090685144e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,0.0004634857468772,287.4057006835937,294.1499938964844,287.54998779296875,285.6883850097656,287.8525085449219,287.54998779296875,287.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1725220084190368,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,9.278609650209546e-05,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,9.770821634447202e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,7.216685480671003e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,9.77082090685144e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,0.0004634857468772,287.4057006835937,294.1499938964844,287.54998779296875,285.6883850097656,287.8525085449219,287.54998779296875,287.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1725220084190368,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,9.276933997171e-05,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,9.769057214725764e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,7.215382356662303e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762878417969,0.0,0.0,9.76905648713e-05,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,0.0004634020442608,287.4049377441406,294.1499938964844,287.54998779296875,285.6828308105469,287.849853515625,287.54998779296875,287.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178453345925e-09,0.0009884595638141,-0.0108813876286149,0.0,0.0,0.0,-0.0070511824451386,60.0,0.1724460124969482,-0.0,-6.661640128413637e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,9.275330376112834e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,9.76736846496351e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,7.214135985122994e-05,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,9.76736846496351e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,0.0004633219796232,287.4041748046875,294.1499938964844,287.54998779296875,285.6777648925781,287.84722900390625,287.54998779296875,287.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495191330278203e-09,0.0009882886661216,-0.0108290221542119,0.0,0.0,0.0,-0.0070412741042673,60.0,0.1723712682723999,-0.0,-6.659336548864303e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,9.27234868868254e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4733581542969,0.0,0.0,9.76422888925299e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,7.211816409835592e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,9.764228161657228e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,0.000463173026219,287.4026794433594,294.1499938964844,287.54998779296875,285.669189453125,287.8420715332031,287.54998779296875,287.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1722257137298584,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,9.27234868868254e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4733581542969,0.0,0.0,9.76422888925299e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,7.211816409835592e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,9.764228161657228e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,0.000463173026219,287.4026794433594,294.1499938964844,287.54998779296875,285.669189453125,287.8420715332031,287.54998779296875,287.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1722257137298584,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,9.269698057323694e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,9.76143783191219e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,7.209755131043494e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,9.761437104316428e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,0.0004630406328942,287.4012145996094,294.1499938964844,287.54998779296875,285.6628723144531,287.83697509765625,287.54998779296875,287.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.4249710562382916e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.007006462663412,60.0,0.1720860600471496,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,9.269698057323694e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,9.76143783191219e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,7.209755131043494e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,9.761437104316428e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,0.0004630406328942,287.4012145996094,294.1499938964844,287.54998779296875,285.6628723144531,287.83697509765625,287.54998779296875,287.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.4249710562382916e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.007006462663412,60.0,0.1720860600471496,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,9.267455607187004e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,9.759076056070626e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,7.208011084003374e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,9.759075328474864e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,0.000462928583147,287.3997802734375,294.1499938964844,287.54998779296875,285.6590576171875,287.8320007324219,287.54998779296875,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970027618911445e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925975985825,60.0,0.1719540208578109,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,9.267455607187004e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,9.759076056070626e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,7.208011084003374e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,9.759075328474864e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,0.000462928583147,287.3997802734375,294.1499938964844,287.54998779296875,285.6590576171875,287.8320007324219,287.54998779296875,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970027618911445e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925975985825,60.0,0.1719540208578109,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,9.265609696740285e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677429199219,0.0,0.0,9.757132647791876e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,7.206575537566096e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,9.757131920196116e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,0.0004628364113159,287.3983459472656,294.1499938964844,287.54998779296875,285.657958984375,287.8270874023437,287.54998779296875,287.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373987394501455e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1718290597200393,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,9.265609696740285e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677429199219,0.0,0.0,9.757132647791876e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686584472656,0.0,0.0,7.206575537566096e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,9.757131920196116e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,0.0004628364113159,287.3983459472656,294.1499938964844,287.54998779296875,285.657958984375,287.8270874023437,287.54998779296875,287.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373987394501455e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1718290597200393,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,9.26488937693648e-05,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668273925781,0.0,0.0,9.756373765412718e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677429199219,0.0,0.0,7.206015288829803e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668273925781,0.0,0.0,9.756373765412718e-05,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,0.0004628004098776,287.39764404296875,294.1499938964844,287.54998779296875,285.65850830078125,287.8246765136719,287.54998779296875,287.29669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365002581607769e-09,0.0009871752699837,-0.0104879233986139,0.0,0.0,0.0,-0.0069767334498465,60.0,0.1717705279588699,-0.0,-6.644340544426086e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,9.264258551411332e-05,297.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,9.755709470482544e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,7.205524889286608e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,9.755708742886782e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,0.0004627688904292,287.3969116210937,294.1499938964844,287.54998779296875,285.6598205566406,287.822265625,287.54998779296875,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357126215381868e-09,0.0009871079819276,-0.0104672880843281,0.0,0.0,0.0,-0.0069728288799524,60.0,0.1717135906219482,-0.0,-6.643433891895256e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,9.26344291656278e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,9.75485090748407e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,7.204890425782651e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.464111328125,0.0,0.0,9.754850179888308e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,0.0004627281450666,287.3955383300781,294.1499938964844,287.54998779296875,285.6648254394531,287.8175354003906,287.54998779296875,287.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.3469445820676356e-09,0.0009870209032669,-0.0104406112805008,0.0,0.0,0.0,-0.006967781111598,60.0,0.1716078668832779,-0.0,-6.642261496381252e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,9.26344291656278e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,9.75485090748407e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,7.204890425782651e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.464111328125,0.0,0.0,9.754850179888308e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,0.0004627281450666,287.3955383300781,294.1499938964844,287.54998779296875,285.6648254394531,287.8175354003906,287.54998779296875,287.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.3469445820676356e-09,0.0009870209032669,-0.0104406112805008,0.0,0.0,0.0,-0.006967781111598,60.0,0.1716078668832779,-0.0,-6.642261496381252e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,9.263132960768417e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,9.754524216987193e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,7.204649591585621e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,9.754523489391433e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0004627126618288,287.3941650390625,294.1499938964844,287.54998779296875,285.6732788085937,287.8128662109375,287.54998779296875,287.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.3430588014814475e-09,0.0009869876084849,-0.0104304300621151,0.0,0.0,0.0,-0.0069658546708524,60.0,0.1715115904808044,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621887207031,0.0,0.0,9.263132960768417e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,9.754524216987193e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,7.204649591585621e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,9.754523489391433e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0004627126618288,287.3941650390625,294.1499938964844,287.54998779296875,285.6732788085937,287.8128662109375,287.54998779296875,287.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.3430588014814475e-09,0.0009869876084849,-0.0104304300621151,0.0,0.0,0.0,-0.0069658546708524,60.0,0.1715115904808044,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,9.263130050385372e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,9.754521306604148e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,7.204647408798337e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,9.754520579008386e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,0.0004627125163096,287.392822265625,294.1499938964844,287.54998779296875,285.6834716796875,287.80828857421875,287.54998779296875,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302773252129,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1714239716529846,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,9.263130050385372e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,9.754521306604148e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,7.204647408798337e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,9.754520579008386e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,0.0004627125163096,287.392822265625,294.1499938964844,287.54998779296875,285.6834716796875,287.80828857421875,287.54998779296875,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302773252129,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1714239716529846,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,9.263132233172656e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,9.754523489391433e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,7.204649591585621e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,9.754523489391433e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,0.000462712632725,287.3914794921875,294.1499938964844,287.54998779296875,285.69366455078125,287.8038024902344,287.54998779296875,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1713397651910781,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,9.263132233172656e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,9.754523489391433e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,7.204649591585621e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,9.754523489391433e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,0.000462712632725,287.3914794921875,294.1499938964844,287.54998779296875,285.69366455078125,287.8038024902344,287.54998779296875,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1713397651910781,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,9.263132960768417e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,9.754524216987193e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587097167969,0.0,0.0,7.204649591585621e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578857421875,0.0,0.0,9.754524216987193e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,0.0004627126909326,287.39080810546875,294.1499938964844,287.54998779296875,285.6987609863281,287.8016052246094,287.54998779296875,287.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1712980419397354,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,9.263133688364178e-05,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,9.754524944582954e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,7.204650319181383e-05,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,9.754524944582954e-05,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,0.0004627127200365,287.3901672363281,294.1499938964844,287.54998779296875,285.703857421875,287.7994079589844,287.54998779296875,287.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1712564080953598,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,9.263135871151462e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,9.754527127370238e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,7.204651774372905e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,9.754526399774476e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,0.0004627128073479,287.38885498046875,294.1499938964844,287.54998779296875,285.71405029296875,287.7950439453125,287.54998779296875,287.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711732596158981,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,9.263135871151462e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,9.754527127370238e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,7.204651774372905e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,9.754526399774476e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,0.0004627128073479,287.38885498046875,294.1499938964844,287.54998779296875,285.71405029296875,287.7950439453125,287.54998779296875,287.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711732596158981,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,9.263136598747224e-05,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,9.754527854966e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,7.204652501968667e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,9.754527854966e-05,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,0.0004627128655556,287.3881530761719,294.1499938964844,287.54998779296875,285.7197570800781,287.79266357421875,287.54998779296875,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711267530918121,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,9.263137326342984e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,9.75452858256176e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,7.204653229564428e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,9.75452858256176e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,0.0004627128946594,287.3875732421875,294.1499938964844,287.54998779296875,285.7242431640625,287.790771484375,287.54998779296875,287.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.171090230345726,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
