time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361740,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.263166430173442e-05,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,9.754559869179502e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,7.204677967820317e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,9.754559869179502e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,0.000462714349851,287.36578369140625,294.1499938964844,287.54998779296875,285.9244689941406,287.7205505371094,287.54998779296875,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694664359092712,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,9.263167157769205e-05,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,9.754560596775264e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,7.204678695416078e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,9.754559869179502e-05,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,0.0004627143789548,287.3655090332031,294.1499938964844,287.54998779296875,285.92730712890625,287.7196960449219,287.54998779296875,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694435179233551,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,9.263168612960726e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,9.754561324371024e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,7.20467942301184e-05,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,9.754561324371024e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,0.0004627144371625,287.36456298828125,294.1499938964844,287.54998779296875,285.9374084472656,287.7167663574219,287.54998779296875,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1693617552518844,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,9.263168612960726e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,9.754561324371024e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,7.20467942301184e-05,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,9.754561324371024e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,0.0004627144371625,287.36456298828125,294.1499938964844,287.54998779296875,285.9374084472656,287.7167663574219,287.54998779296875,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1693617552518844,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,9.263169340556487e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,9.754562779562548e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,7.204680878203362e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,9.754562779562548e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,0.0004627144953701,287.3636474609375,294.1499938964844,287.54998779296875,285.9475402832031,287.7138671875,287.54998779296875,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692800223827362,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,9.263169340556487e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,9.754562779562548e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,7.204680878203362e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,9.754562779562548e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,0.0004627144953701,287.3636474609375,294.1499938964844,287.54998779296875,285.9475402832031,287.7138671875,287.54998779296875,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692800223827362,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,9.263170068152248e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,9.754563507158308e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,7.204680878203362e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,9.754563507158308e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,0.0004627145244739,287.3631896972656,294.1499938964844,287.54998779296875,285.9525756835937,287.7124328613281,287.54998779296875,287.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692391782999038,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,9.26317079574801e-05,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,9.75456423475407e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,7.204681605799124e-05,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,9.75456423475407e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0004627145535778,287.3627319335937,294.1499938964844,287.54998779296875,285.9576416015625,287.7110290527344,287.54998779296875,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1691983491182327,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,9.263169340556487e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.754562779562548e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,7.204680878203362e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,9.754562779562548e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,0.0004627144953701,287.36181640625,294.1499938964844,287.54998779296875,285.9677429199219,287.708251953125,287.54998779296875,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342972204085527e-09,0.0009869869099929,-0.0104302028194069,0.0,0.0,0.0,-0.0069658118300139,60.0,0.1691091060638427,-0.0,-6.641804617402158e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,9.263169340556487e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.754562779562548e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,7.204680878203362e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,9.754562779562548e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,0.0004627144953701,287.36181640625,294.1499938964844,287.54998779296875,285.9677429199219,287.708251953125,287.54998779296875,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342972204085527e-09,0.0009869869099929,-0.0104302028194069,0.0,0.0,0.0,-0.0069658118300139,60.0,0.1691091060638427,-0.0,-6.641804617402158e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,9.26315042306669e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,9.754542406881228e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,7.204665598692372e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,9.754542406881228e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,0.0004627135349437,287.3609313964844,294.1499938964844,287.54998779296875,285.97784423828125,287.7055053710937,287.54998779296875,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.342717740968283e-09,0.0009869846981018,-0.0104295369237661,0.0,0.0,0.0,-0.0069656856358051,60.0,0.1689824908971786,-0.0,-6.641775485149992e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,9.26315042306669e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,9.754542406881228e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,7.204665598692372e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,9.754542406881228e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,0.0004627135349437,287.3609313964844,294.1499938964844,287.54998779296875,285.97784423828125,287.7055053710937,287.54998779296875,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.342717740968283e-09,0.0009869846981018,-0.0104295369237661,0.0,0.0,0.0,-0.0069656856358051,60.0,0.1689824908971786,-0.0,-6.641775485149992e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,9.26285720197484e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,9.754234633874148e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,7.204437861219049e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,9.754233906278388e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,0.000462698895717,287.36004638671875,294.1499938964844,287.5483703613281,285.98638916015625,287.7027893066406,287.5498352050781,287.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869576897472,4.339054893165439e-09,0.0009869533823803,-0.0104199396446347,0.0,0.0,0.0,-0.0069638700224459,60.0,0.1683570146560669,-0.0,-6.641353422764952e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,9.26285720197484e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,9.754234633874148e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,7.204437861219049e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,9.754233906278388e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,0.000462698895717,287.36004638671875,294.1499938964844,287.5483703613281,285.98638916015625,287.7027893066406,287.5498352050781,287.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869576897472,4.339054893165439e-09,0.0009869533823803,-0.0104199396446347,0.0,0.0,0.0,-0.0069638700224459,60.0,0.1683570146560669,-0.0,-6.641353422764952e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,9.261935338145122e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,9.753263293532656e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,7.203721179394051e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,9.753263293532656e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,0.0004626528534572,287.35919189453125,294.1499938964844,287.54364013671875,285.9919738769531,287.7000427246094,287.5491638183594,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868594352155,4.327552982630323e-09,0.0009868550114333,-0.0103898039087653,0.0,0.0,0.0,-0.0069581679999828,60.0,0.1661930382251739,-0.0,-6.64002968164823e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,9.261935338145122e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,9.753263293532656e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,7.203721179394051e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,9.753263293532656e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,0.0004626528534572,287.35919189453125,294.1499938964844,287.54364013671875,285.9919738769531,287.7000427246094,287.5491638183594,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868594352155,4.327552982630323e-09,0.0009868550114333,-0.0103898039087653,0.0,0.0,0.0,-0.0069581679999828,60.0,0.1661930382251739,-0.0,-6.64002968164823e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,9.261290688300504e-05,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,9.752584446687251e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,7.203219865914434e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.752584446687251e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,0.0004626206646207,287.3587646484375,294.1499938964844,287.5401611328125,285.99371337890625,287.6986389160156,287.54852294921875,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867907501757,4.319517188378086e-09,0.0009867863263934,-0.0103687494993209,0.0,0.0,0.0,-0.0069541842676699,60.0,0.1643134206533432,-0.0,-6.639105265549007e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,9.260491060558708e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,9.75174261839129e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,7.202597771538422e-05,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,9.751741890795528e-05,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,0.0004625807050615,287.3583374023437,294.1499938964844,287.5360107421875,285.9947814941406,287.6972045898437,287.5475769042969,287.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309541612457224e-09,0.0009867011103779,-0.0103426128625869,0.0,0.0,0.0,-0.0069492389447987,60.0,0.1619538217782974,-0.0,-6.637957028488017e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,9.2585280071944e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.74967479123734e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,7.201070548035204e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,9.74967479123734e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,0.0004624826251529,287.35748291015625,294.1499938964844,287.52569580078125,285.9950561523437,287.6943054199219,287.5448913574219,287.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285066967923967e-09,0.0009864917956292,-0.0102784885093569,0.0,0.0,0.0,-0.0069371061399579,60.0,0.1559415161609649,-0.0,-6.6351411476262e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,9.2585280071944e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.74967479123734e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,7.201070548035204e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,9.74967479123734e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,0.0004624826251529,287.35748291015625,294.1499938964844,287.52569580078125,285.9950561523437,287.6943054199219,287.5448913574219,287.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285066967923967e-09,0.0009864917956292,-0.0102784885093569,0.0,0.0,0.0,-0.0069371061399579,60.0,0.1559415161609649,-0.0,-6.6351411476262e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,9.25665590330027e-05,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,9.747703734319656e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,7.199615356512368e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,9.747703734319656e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,0.0004623891436494,287.3568115234375,294.1499938964844,287.51568603515625,285.9935913085937,287.6918334960937,287.5417175292969,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261736297195284e-09,0.0009862922597676,-0.0102173602208495,0.0,0.0,0.0,-0.0069255400449037,60.0,0.149801030755043,-0.0,-6.632457427713234e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,9.256143675884232e-05,297.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,9.747164585860446e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,7.19921663403511e-05,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,9.747163858264685e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,0.0004623635322786,287.3566589355469,294.1499938964844,287.5129699707031,285.99298095703125,287.69122314453125,287.54083251953125,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.255348518000801e-09,0.0009862376609817,-0.0102006243541836,0.0,0.0,0.0,-0.0069223730824887,60.0,0.1481387615203857,-0.0,-6.631722726524458e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,9.253363532479852e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,9.7442367405165e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,7.197054947027937e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,9.7442367405165e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,0.0004622246779035,287.3558349609375,294.1499938964844,287.4979858398437,285.9888000488281,287.6879577636719,287.5352783203125,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220702010115929e-09,0.0009859413839876,-0.0101098483428359,0.0,0.0,0.0,-0.0069051976315677,60.0,0.1387056112289428,-0.0,-6.627738713405051e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,9.253363532479852e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,9.7442367405165e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,7.197054947027937e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,9.7442367405165e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,0.0004622246779035,287.3558349609375,294.1499938964844,287.4979858398437,285.9888000488281,287.6879577636719,287.5352783203125,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220702010115929e-09,0.0009859413839876,-0.0101098483428359,0.0,0.0,0.0,-0.0069051976315677,60.0,0.1387056112289428,-0.0,-6.627738713405051e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,9.250295261153953e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.7410062153358e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,7.194668432930484e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.74100548774004e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,0.0004620714171323,287.35504150390625,294.1499938964844,287.4810485839844,285.982666015625,287.6844482421875,287.5282592773437,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18245926780969e-09,0.0009856143733486,-0.0100096501410007,0.0,0.0,0.0,-0.0068862391635775,60.0,0.1278803497552871,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,9.250295261153953e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.7410062153358e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,7.194668432930484e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.74100548774004e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,0.0004620714171323,287.35504150390625,294.1499938964844,287.4810485839844,285.982666015625,287.6844482421875,287.5282592773437,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18245926780969e-09,0.0009856143733486,-0.0100096501410007,0.0,0.0,0.0,-0.0068862391635775,60.0,0.1278803497552871,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,9.248665446648374e-05,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,9.739289089338854e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,7.193400233518332e-05,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,9.739289089338854e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,0.0004619899846147,287.3546142578125,294.1499938964844,287.47186279296875,285.9789733886719,287.6826171875,287.5240783691406,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.162144850994309e-09,0.0009854406816884,-0.0099564241245388,0.0,0.0,0.0,-0.0068761683069169,60.0,0.1219334751367569,-0.0,-6.62100703152646e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,9.246984700439498e-05,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,9.737519576447085e-05,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,7.192093471530825e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.737519576447085e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,0.0004619060200639,287.354248046875,294.1499938964844,287.4623107910156,285.974853515625,287.6806945800781,287.5195617675781,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.1157039403915405,-0.0,-6.618600423280442e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,9.243514068657532e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,9.73386486293748e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,7.189393363660201e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,9.73386413534172e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,0.0004617326485458,287.3534545898437,294.1499938964844,287.4419860839844,285.96551513671875,287.6766357421875,287.5094299316406,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1024586856365203,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,9.243514068657532e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,9.73386486293748e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,7.189393363660201e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,9.73386413534172e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,0.0004617326485458,287.3534545898437,294.1499938964844,287.4419860839844,285.96551513671875,287.6766357421875,287.5094299316406,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1024586856365203,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,9.239966311724856e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,9.730128658702596e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,7.186634320532903e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,9.730128658702596e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,0.0004615554353222,287.3526916503906,294.1499938964844,287.4203796386719,285.95489501953125,287.6723022460937,287.4978332519531,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845136664807,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0882255434989929,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,9.239966311724856e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,9.730128658702596e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,7.186634320532903e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,9.730128658702596e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,0.0004615554353222,287.3526916503906,294.1499938964844,287.4203796386719,285.95489501953125,287.6723022460937,287.4978332519531,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845136664807,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0882255434989929,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,9.236422920366748e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,9.726397547638044e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,7.183878915384412e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,9.726396820042282e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,0.0004613784258253,287.3519287109375,294.1499938964844,287.39764404296875,285.94317626953125,287.66766357421875,287.48486328125,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0731713026762008,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,9.236422920366748e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,9.726397547638044e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,7.183878915384412e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,9.726396820042282e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,0.0004613784258253,287.3519287109375,294.1499938964844,287.39764404296875,285.94317626953125,287.66766357421875,287.48486328125,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0731713026762008,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,9.232964657712728e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,9.722755203256384e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,7.181188993854448e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,9.722755203256384e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,0.0004612056945916,287.3511657714844,294.1499938964844,287.3739929199219,285.9306335449219,287.66265869140625,287.4706115722656,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0574490055441856,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,9.232964657712728e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,9.722755203256384e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,7.181188993854448e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,9.722755203256384e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,0.0004612056945916,287.3511657714844,294.1499938964844,287.3739929199219,285.9306335449219,287.66265869140625,287.4706115722656,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0574490055441856,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,9.231286821886896e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,9.72098932834342e-05,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,7.179884414654225e-05,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,9.72098932834342e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,0.0004611219046637,287.3507995605469,294.1499938964844,287.3619079589844,285.924072265625,287.6600646972656,287.4630126953125,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0493810400366783,-0.0,-6.5961408779458e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,9.229663555743171e-05,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,9.71928020589985e-05,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,7.178622036008164e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,9.719279478304088e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,0.000461040821392,287.3504333496094,294.1499938964844,287.3497009277344,285.9173889160156,287.6573486328125,287.4551696777344,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359593302011,0.0,0.0,0.0,-0.0067587713710963,60.0,0.0412032231688499,-0.0,-6.593820955913543e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
