time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368580,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.412829967914148e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,9.912162931868806e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,7.321086013689637e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,9.912162204273044e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,0.0004701903380919,287.3290100097656,294.1499938964844,287.4623107910156,286.41339111328125,287.43463134765625,287.3673095703125,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002931734547,6.206958502730231e-09,0.0010029255645349,-0.0153135061264038,0.0,0.0,0.0,-0.0078898686915636,60.0,0.102215476334095,-0.0,-6.858082457483762e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.412829967914148e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,9.912162931868806e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,7.321086013689637e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,9.912162204273044e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,0.0004701903380919,287.3290100097656,294.1499938964844,287.4623107910156,286.41339111328125,287.43463134765625,287.3673095703125,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002931734547,6.206958502730231e-09,0.0010029255645349,-0.0153135061264038,0.0,0.0,0.0,-0.0078898686915636,60.0,0.102215476334095,-0.0,-6.858082457483762e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.421654976904392e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,9.921455784933642e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,7.327950152102858e-05,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,9.921455784933642e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,0.0004706311738118,287.3288269042969,294.1499938964844,287.47186279296875,286.4276123046875,287.4349365234375,287.37939453125,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038720211014,6.3169056652157e-09,0.0010038656182587,-0.015601516701281,0.0,0.0,0.0,-0.0079443743452429,60.0,0.1091896593570709,-0.0,-6.87094825480017e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,9.430751379113644e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,9.931035310728475e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,7.33502529328689e-05,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,9.931035310728475e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,0.0004710855719167,287.32861328125,294.1499938964844,287.4810485839844,286.4414367675781,287.43536376953125,287.3913269042969,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.430238119747855e-09,0.0010048347758129,-0.0158983916044235,0.0,0.0,0.0,-0.0080005573108792,60.0,0.1159164756536483,-0.0,-6.884221903646903e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,9.449317440157756e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.950586536433548e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,7.34946588636376e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.950585808837786e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,0.0004720129945781,287.3282165527344,294.1499938964844,287.4979858398437,286.4677734375,287.4363708496094,287.4146728515625,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661542872876681e-09,0.0010068126721307,-0.0165042839944362,0.0,0.0,0.0,-0.0081152254715561,60.0,0.1285640150308609,-0.0,-6.911353267469168e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,9.449317440157756e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.950586536433548e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,7.34946588636376e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.950585808837786e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,0.0004720129945781,287.3282165527344,294.1499938964844,287.4979858398437,286.4677734375,287.4363708496094,287.4146728515625,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661542872876681e-09,0.0010068126721307,-0.0165042839944362,0.0,0.0,0.0,-0.0081152254715561,60.0,0.1285640150308609,-0.0,-6.911353267469168e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,9.46756190387532e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,9.9697987025138e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,7.363656186498702e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,9.9697987025138e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,0.0004729243228211,287.32781982421875,294.1499938964844,287.5129699707031,286.4921569824219,287.4376220703125,287.4370422363281,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888841941332657e-09,0.0010087563423439,-0.0170996654778718,0.0,0.0,0.0,-0.008227908052504,60.0,0.1400109082460403,-0.0,-6.938066121620069e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,9.46756190387532e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,9.9697987025138e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,7.363656186498702e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,9.9697987025138e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,0.0004729243228211,287.32781982421875,294.1499938964844,287.5129699707031,286.4921569824219,287.4376220703125,287.4370422363281,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888841941332657e-09,0.0010087563423439,-0.0170996654778718,0.0,0.0,0.0,-0.008227908052504,60.0,0.1400109082460403,-0.0,-6.938066121620069e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,9.48442320805043e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,9.987554221879692e-05,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,7.376770372502506e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,9.987554221879692e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,0.0004737665876746,287.32745361328125,294.1499938964844,287.52569580078125,286.514404296875,287.4391174316406,287.4579162597656,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.098907683911193e-09,0.0010105526307597,-0.0176498889923095,0.0,0.0,0.0,-0.0083320466801524,60.0,0.1499979794025421,-0.0,-6.962800114251877e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,9.48442320805043e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,9.987554221879692e-05,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,7.376770372502506e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,9.987554221879692e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,0.0004737665876746,287.32745361328125,294.1499938964844,287.52569580078125,286.514404296875,287.4391174316406,287.4579162597656,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.098907683911193e-09,0.0010105526307597,-0.0176498889923095,0.0,0.0,0.0,-0.0083320466801524,60.0,0.1499979794025421,-0.0,-6.962800114251877e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.498620784142986e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,0.0001000250485958,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,7.387813093373552e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,0.0001000250485958,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,0.0004744757898151,287.3270568847656,294.1499938964844,287.5360107421875,286.5342712402344,287.4407653808594,287.47686767578125,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120725492015,7.275787083926843e-09,0.0010120652150362,-0.0181131772696971,0.0,0.0,0.0,-0.0084197344258427,60.0,0.1583520770072937,-0.0,-6.983660227888322e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.498620784142986e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,0.0001000250485958,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,7.387813093373552e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,0.0001000250485958,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,0.0004744757898151,287.3270568847656,294.1499938964844,287.5360107421875,286.5342712402344,287.4407653808594,287.47686767578125,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120725492015,7.275787083926843e-09,0.0010120652150362,-0.0181131772696971,0.0,0.0,0.0,-0.0084197344258427,60.0,0.1583520770072937,-0.0,-6.983660227888322e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,9.504576883045956e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,0.0001000877746264,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,7.392445695586503e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,0.0001000877673504,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,0.0004747733182739,287.3268737792969,294.1499938964844,287.5401611328125,286.54327392578125,287.441650390625,287.4854431152344,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127071291208,7.3499903940899e-09,0.0010126997949555,-0.0183075293898582,0.0,0.0,0.0,-0.0084565198048949,60.0,0.1618203073740005,-0.0,-6.992420509277508e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,9.50941175688058e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,0.0001001386845018,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,7.396205910481513e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,0.0001001386845018,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,0.000475014821859,287.3266906738281,294.1499938964844,287.54364013671875,286.55157470703125,287.44256591796875,287.493408203125,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132223833352,7.410223101800284e-09,0.0010132149327546,-0.0184652879834175,0.0,0.0,0.0,-0.0084863808006048,60.0,0.1648593246936798,-0.0,-6.99953588423341e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,9.515559941064566e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,0.0001002034259727,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,7.400987669825554e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,0.0001002034186967,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,0.000475321925478,287.3262939453125,294.1499938964844,287.5483703613281,286.5660705566406,287.4444274902344,287.50750732421875,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138774523511,7.486810282841816e-09,0.0010138700017705,-0.0186658781021833,0.0,0.0,0.0,-0.0085243480280041,60.0,0.1695015430450439,-0.0,-7.008588198686996e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,9.515559941064566e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,0.0001002034259727,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,7.400987669825554e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,0.0001002034186967,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,0.000475321925478,287.3262939453125,294.1499938964844,287.5483703613281,286.5660705566406,287.4444274902344,287.50750732421875,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138774523511,7.486810282841816e-09,0.0010138700017705,-0.0186658781021833,0.0,0.0,0.0,-0.0085243480280041,60.0,0.1695015430450439,-0.0,-7.008588198686996e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,9.516463615000248e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,0.0001002129429252,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,7.401690527331084e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,0.0001002129356493,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,0.000475367065519,287.325927734375,294.1499938964844,287.54998779296875,286.5775451660156,287.4463195800781,287.5187072753906,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139738442376,7.498060838884157e-09,0.001013966393657,-0.0186953451484441,0.0,0.0,0.0,-0.0085299266502261,60.0,0.1719359755516052,-0.0,-7.009918334688336e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,9.516463615000248e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,0.0001002129429252,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,7.401690527331084e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,0.0001002129356493,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,0.000475367065519,287.325927734375,294.1499938964844,287.54998779296875,286.5775451660156,287.4463195800781,287.5187072753906,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139738442376,7.498060838884157e-09,0.001013966393657,-0.0186953451484441,0.0,0.0,0.0,-0.0085299266502261,60.0,0.1719359755516052,-0.0,-7.009918334688336e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,9.512327233096583e-05,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,0.000100169381767,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,7.398473826469854e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,0.000100169381767,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,0.0004751604574266,287.3255615234375,294.1499938964844,287.54998779296875,286.5874328613281,287.4481811523437,287.5270080566406,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135332122445,7.446519845188959e-09,0.0010135257616639,-0.0185603536665439,0.0,0.0,0.0,-0.0085043767467141,60.0,0.1725147068500518,-0.0,-7.003825430729195e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,9.512327233096583e-05,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,0.000100169381767,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,7.398473826469854e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,0.000100169381767,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,0.0004751604574266,287.3255615234375,294.1499938964844,287.54998779296875,286.5874328613281,287.4481811523437,287.5270080566406,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135332122445,7.446519845188959e-09,0.0010135257616639,-0.0185603536665439,0.0,0.0,0.0,-0.0085043767467141,60.0,0.1725147068500518,-0.0,-7.003825430729195e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,9.504285844741388e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,0.0001000847041723,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,7.392219413304701e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,0.0001000847041723,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,0.0004747587663587,287.3252258300781,294.1499938964844,287.54998779296875,286.5973205566406,287.4499816894531,287.53289794921875,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126763954758,7.346323105394958e-09,0.0010126690613105,-0.0182979218661785,0.0,0.0,0.0,-0.0084547046571969,60.0,0.1724808663129806,-0.0,-6.99198778875143e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,9.504285844741388e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,0.0001000847041723,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,7.392219413304701e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,0.0001000847041723,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,0.0004747587663587,287.3252258300781,294.1499938964844,287.54998779296875,286.5973205566406,287.4499816894531,287.53289794921875,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126763954758,7.346323105394958e-09,0.0010126690613105,-0.0182979218661785,0.0,0.0,0.0,-0.0084547046571969,60.0,0.1724808663129806,-0.0,-6.99198778875143e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,9.499124280409887e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,0.0001000303527689,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,7.388204539893195e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,0.0001000303527689,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,0.0004745009355247,287.3250427246094,294.1499938964844,287.54998779296875,286.6022644042969,287.4508972167969,287.5352478027344,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121264494955,7.282010994202892e-09,0.0010121192317456,-0.0181294772773981,0.0,0.0,0.0,-0.0084228226915001,60.0,0.1724110543727874,-0.0,-6.984394929077099e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,9.493133256910367e-05,297.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,9.99672629404813e-05,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,7.383545016637072e-05,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,9.996725566452368e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,0.0004742016608361,287.3248596191406,294.1499938964844,287.54998779296875,286.6072082519531,287.4517822265625,287.5372619628906,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114881442859,7.207361374383936e-09,0.001011480926536,-0.0179339554160833,0.0,0.0,0.0,-0.0083858165889978,60.0,0.1723173856735229,-0.0,-6.975587041324617e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,9.479423169977964e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,9.982288611354306e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,7.372882100753486e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,9.982288611354306e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,0.0004735168186016,287.32452392578125,294.1499938964844,287.54998779296875,286.6170959472656,287.4535522460937,287.5404663085937,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100273648276,7.036542903904319e-09,0.001010020263493,-0.0174865368753671,0.0,0.0,0.0,-0.0083011342212557,60.0,0.1720840781927108,-0.0,-6.955452391821383e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,9.479423169977964e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,9.982288611354306e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,7.372882100753486e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,9.982288611354306e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,0.0004735168186016,287.32452392578125,294.1499938964844,287.54998779296875,286.6170959472656,287.4535522460937,287.5404663085937,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100273648276,7.036542903904319e-09,0.001010020263493,-0.0174865368753671,0.0,0.0,0.0,-0.0083011342212557,60.0,0.1720840781927108,-0.0,-6.955452391821383e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,9.46404252317734e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.966092329705134e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,7.360918971244246e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.966092329705134e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,0.0004727485356852,287.3241882324219,294.1499938964844,287.54998779296875,286.626953125,287.45526123046875,287.5427551269531,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083885863423,6.84490952806982e-09,0.0010083817178383,-0.0169845893979072,0.0,0.0,0.0,-0.0082061337307095,60.0,0.1718016862869262,-0.0,-6.93289905484562e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,9.46404252317734e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.966092329705134e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,7.360918971244246e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.966092329705134e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,0.0004727485356852,287.3241882324219,294.1499938964844,287.54998779296875,286.626953125,287.45526123046875,287.5427551269531,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083885863423,6.84490952806982e-09,0.0010083817178383,-0.0169845893979072,0.0,0.0,0.0,-0.0082061337307095,60.0,0.1718016862869262,-0.0,-6.93289905484562e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.447904449189082e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.949098603101449e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,7.348367216764018e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.949098603101449e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,0.0004719424177892,287.3238525390625,294.1499938964844,287.54998779296875,286.6368408203125,287.4569396972656,287.5444641113281,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066690156236,6.643837924258378e-09,0.0010066623799502,-0.0164579059928655,0.0,0.0,0.0,-0.0081064542755484,60.0,0.1714921444654464,-0.0,-6.909274219424334e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.447904449189082e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,9.949098603101449e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,7.348367216764018e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.949098603101449e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,0.0004719424177892,287.3238525390625,294.1499938964844,287.54998779296875,286.6368408203125,287.4569396972656,287.5444641113281,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066690156236,6.643837924258378e-09,0.0010066623799502,-0.0164579059928655,0.0,0.0,0.0,-0.0081064542755484,60.0,0.1714921444654464,-0.0,-6.909274219424334e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.431834041606636e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.932174725690857e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,7.335867849178612e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.932174725690857e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,0.0004711396177299,287.3235168457031,294.1499938964844,287.54998779296875,286.6466979980469,287.4585876464844,287.5457458496094,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049565462395,6.443602540429083e-09,0.0010049501433968,-0.0159334000200033,0.0,0.0,0.0,-0.0080071883276104,60.0,0.171170175075531,-0.0,-6.885787939836518e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.431834041606636e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.932174725690857e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,7.335867849178612e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.932174725690857e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,0.0004711396177299,287.3235168457031,294.1499938964844,287.54998779296875,286.6466979980469,287.4585876464844,287.5457458496094,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049565462395,6.443602540429083e-09,0.0010049501433968,-0.0159334000200033,0.0,0.0,0.0,-0.0080071883276104,60.0,0.171170175075531,-0.0,-6.885787939836518e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.42399783525616e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,9.923923062160613e-05,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,7.329772779485211e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,9.923923062160613e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,0.0004707482003141,287.3233642578125,294.1499938964844,287.54998779296875,286.6516418457031,287.4594116210937,287.5462341308594,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004121499136,6.3459699717327575e-09,0.0010041152127087,-0.0156776513904333,0.0,0.0,0.0,-0.0079587874934077,60.0,0.1710086464881897,-0.0,-6.874351043961724e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,9.416521788807586e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,9.916050476022063e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,7.323958561755717e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,9.916050476022063e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,0.0004703747399616,287.3232116699219,294.1499938964844,287.54998779296875,286.6565856933594,287.460205078125,287.54669189453125,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033249855041,6.2528204836098675e-09,0.0010033186990767,-0.0154336439445614,0.0,0.0,0.0,-0.0079126097261905,60.0,0.1708500534296035,-0.0,-6.863447765681485e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,9.402597788721324e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.901387966237962e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,7.313129026442766e-05,297.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.901387966237962e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,0.0004696792166214,287.3229064941406,294.1499938964844,287.54998779296875,286.6664428710937,287.4617919921875,287.5473937988281,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018412722274,6.079338810138779e-09,0.0010018352186307,-0.0149791948497295,0.0,0.0,0.0,-0.0078266067430377,60.0,0.1705445200204849,-0.0,-6.843164612746477e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,9.402597788721324e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.901387966237962e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,7.313129026442766e-05,297.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.901387966237962e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,0.0004696792166214,287.3229064941406,294.1499938964844,287.54998779296875,286.6664428710937,287.4617919921875,287.5473937988281,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018412722274,6.079338810138779e-09,0.0010018352186307,-0.0149791948497295,0.0,0.0,0.0,-0.0078266067430377,60.0,0.1705445200204849,-0.0,-6.843164612746477e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,9.390556806465612e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,9.888708154903723e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,7.303763413801789e-05,297.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.888708154903723e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,0.0004690777568612,287.32257080078125,294.1499938964844,287.54998779296875,286.6763000488281,287.46337890625,287.5479431152344,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005581425502,5.929312596464342e-09,0.0010005522053688,-0.0145861841738224,0.0,0.0,0.0,-0.0077522317878901,60.0,0.1702642887830734,-0.0,-6.825647602681785e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,9.390556806465612e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,9.888708154903723e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,7.303763413801789e-05,297.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.888708154903723e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,0.0004690777568612,287.32257080078125,294.1499938964844,287.54998779296875,286.6763000488281,287.46337890625,287.5479431152344,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005581425502,5.929312596464342e-09,0.0010005522053688,-0.0145861841738224,0.0,0.0,0.0,-0.0077522317878901,60.0,0.1702642887830734,-0.0,-6.825647602681785e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,9.380710253026336e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,9.878339915303512e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,7.296105468412861e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,9.878339915303512e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,0.0004685859312303,287.322265625,294.1499938964844,287.54998779296875,286.6861572265625,287.46490478515625,287.5483703613281,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995090076699,5.806634728600102e-09,0.0009995031869038,-0.0142648098990321,0.0,0.0,0.0,-0.0076914150267839,60.0,0.1700170487165451,-0.0,-6.81134153523999e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
