time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370920,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,9.380710253026336e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,9.878339915303512e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,7.296105468412861e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,9.878339915303512e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,0.0004685859312303,287.322265625,294.1499938964844,287.54998779296875,286.6861572265625,287.46490478515625,287.5483703613281,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995090076699,5.806634728600102e-09,0.0009995031869038,-0.0142648098990321,0.0,0.0,0.0,-0.0076914150267839,60.0,0.1700170487165451,-0.0,-6.81134153523999e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,9.37318618525751e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.870416397461668e-05,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,7.290253415703773e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.870416397461668e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,0.0004682100843638,287.3219909667969,294.1499938964844,287.54998779296875,286.6960144042969,287.4664001464844,287.5487060546875,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987071389332,5.712887052311544e-09,0.0009987014345824,-0.014019220136106,0.0,0.0,0.0,-0.0076449397020041,60.0,0.1698054075241089,-0.0,-6.80041836176315e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,9.37318618525751e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.870416397461668e-05,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,7.290253415703773e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.870416397461668e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,0.0004682100843638,287.3219909667969,294.1499938964844,287.54998779296875,286.6960144042969,287.4664001464844,287.5487060546875,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987071389332,5.712887052311544e-09,0.0009987014345824,-0.014019220136106,0.0,0.0,0.0,-0.0076449397020041,60.0,0.1698054075241089,-0.0,-6.80041836176315e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.370374755235388e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.867455082712696e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,7.28806626284495e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,9.867455082712696e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,0.0004680696001742,287.32183837890625,294.1499938964844,287.54998779296875,286.700927734375,287.4671325683594,287.548828125,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984074858948,5.677849301832793e-09,0.000998401781544,-0.0139274317771196,0.0,0.0,0.0,-0.007627569604665,60.0,0.1697173714637756,-0.0,-6.796338425374415e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.368058090331032e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.86501618172042e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,7.286264735739678e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.86501618172042e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,0.0004679539124481,287.3216857910156,294.1499938964844,287.54998779296875,286.7058410644531,287.4678649902344,287.5489501953125,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981605689972,5.648987944084638e-09,0.0009981549810618,-0.013851823285222,0.0,0.0,0.0,-0.0076132616959512,60.0,0.1696377843618393,-0.0,-6.792978268777007e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,9.365134610561654e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,9.86193772405386e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,7.283990998985246e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.86193772405386e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,0.0004678078694269,287.3213806152344,294.1499938964844,287.54998779296875,286.7156982421875,287.4693298339844,287.5491638183594,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978489251807,5.612557085754588e-09,0.0009978433372452,-0.0137563841417431,0.0,0.0,0.0,-0.0075952010229229,60.0,0.1695052236318588,-0.0,-6.788738460272725e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,9.365134610561654e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,9.86193772405386e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,7.283990998985246e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.86193772405386e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,0.0004678078694269,287.3213806152344,294.1499938964844,287.54998779296875,286.7156982421875,287.4693298339844,287.5491638183594,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978489251807,5.612557085754588e-09,0.0009978433372452,-0.0137563841417431,0.0,0.0,0.0,-0.0075952010229229,60.0,0.1695052236318588,-0.0,-6.788738460272725e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.364094148622826e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,9.860841964837164e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,7.283181912498549e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,9.860841237241402e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,0.0004677558899857,287.32110595703125,294.1499938964844,287.54998779296875,286.7255249023437,287.4707336425781,287.5493469238281,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997737981379,5.599584795845658e-09,0.0009977323934435,-0.0137224001809954,0.0,0.0,0.0,-0.0075887697748839,60.0,0.1694100946187973,-0.0,-6.787228556959235e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.364094148622826e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,9.860841964837164e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,7.283181912498549e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,9.860841237241402e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,0.0004677558899857,287.32110595703125,294.1499938964844,287.54998779296875,286.7255249023437,287.4707336425781,287.5493469238281,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997737981379,5.599584795845658e-09,0.0009977323934435,-0.0137224001809954,0.0,0.0,0.0,-0.0075887697748839,60.0,0.1694100946187973,-0.0,-6.787228556959235e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,9.364313154947013e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.861072612693532e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,7.28335216990672e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.861072612693532e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,0.0004677668330259,287.3208312988281,294.1499938964844,287.54998779296875,286.7353820800781,287.4721374511719,287.5494689941406,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.602309727237298e-09,0.0009977556765079,-0.0137295387685298,0.0,0.0,0.0,-0.0075901206582784,60.0,0.1693440377712249,-0.0,-6.78754616956212e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,9.364313154947013e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.861072612693532e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,7.28335216990672e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.861072612693532e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,0.0004677668330259,287.3208312988281,294.1499938964844,287.54998779296875,286.7353820800781,287.4721374511719,287.5494689941406,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.602309727237298e-09,0.0009977556765079,-0.0137295387685298,0.0,0.0,0.0,-0.0075901206582784,60.0,0.1693440377712249,-0.0,-6.78754616956212e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,9.364887955598532e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.861677972367032e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,7.283799641299993e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.861677972367032e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,0.0004677955585066,287.320556640625,294.1499938964844,287.54998779296875,286.7452087402344,287.4735107421875,287.549560546875,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1692913174629211,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,9.364887955598532e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.861677972367032e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,7.283799641299993e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.861677972367032e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,0.0004677955585066,287.320556640625,294.1499938964844,287.54998779296875,286.7452087402344,287.4735107421875,287.549560546875,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1692913174629211,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,9.365115693071856e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.86191735137254e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,7.283976447070017e-05,297.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.86191735137254e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,0.0004678069090005,287.3204040527344,294.1499938964844,287.54998779296875,286.7501220703125,287.47418212890625,287.54962158203125,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298181745245e-09,0.0009978411253541,-0.0137557052075862,0.0,0.0,0.0,-0.0075950720347464,60.0,0.1692660301923751,-0.0,-6.78870790693509e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,9.365249570691958e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,9.862058504950257e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,7.2840804932639e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,9.862058504950257e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,0.0004678136028815,287.3202819824219,294.1499938964844,287.54998779296875,286.7550354003906,287.474853515625,287.5496520996094,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613961295836134e-09,0.0009978553280234,-0.0137600628659129,0.0,0.0,0.0,-0.0075958967208862,60.0,0.1692397445440292,-0.0,-6.78890188510195e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.365064033772796e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.861862781690434e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,7.28393642930314e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.861862781690434e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,0.0004678043187595,287.32000732421875,294.1499938964844,287.54998779296875,286.7648620605469,287.4761962890625,287.5497131347656,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611643150160717e-09,0.0009978355374187,-0.0137539897114038,0.0,0.0,0.0,-0.0075947474688291,60.0,0.1691808253526687,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.365064033772796e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.861862781690434e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,7.28393642930314e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.861862781690434e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,0.0004678043187595,287.32000732421875,294.1499938964844,287.54998779296875,286.7648620605469,287.4761962890625,287.5497131347656,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611643150160717e-09,0.0009978355374187,-0.0137539897114038,0.0,0.0,0.0,-0.0075947474688291,60.0,0.1691808253526687,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,9.364191646454856e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.860944555839524e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,7.283257582457736e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.860944555839524e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,0.0004677607503253,287.3197326660156,294.1499938964844,287.54998779296875,286.7746887207031,287.4774780273437,287.5497741699219,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600770069946748e-09,0.0009977425215765,-0.0137255052104592,0.0,0.0,0.0,-0.0075893574394285,60.0,0.1691100895404815,-0.0,-6.787367112792708e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,9.364191646454856e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.860944555839524e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,7.283257582457736e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.860944555839524e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,0.0004677607503253,287.3197326660156,294.1499938964844,287.54998779296875,286.7746887207031,287.4774780273437,287.5497741699219,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600770069946748e-09,0.0009977425215765,-0.0137255052104592,0.0,0.0,0.0,-0.0075893574394285,60.0,0.1691100895404815,-0.0,-6.787367112792708e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,9.362585115013644e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.859252895694226e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,7.282008300535381e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.859252895694226e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,0.0004676805110648,287.3194885253906,294.1499938964844,287.54998779296875,286.7845153808594,287.478759765625,287.5498352050781,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580750084277497e-09,0.0009975713910534,-0.0136730577796697,0.0,0.0,0.0,-0.0075794328004121,60.0,0.1690249145030975,-0.0,-6.785037243162152e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,9.362585115013644e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.859252895694226e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,7.282008300535381e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.859252895694226e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,0.0004676805110648,287.3194885253906,294.1499938964844,287.54998779296875,286.7845153808594,287.478759765625,287.5498352050781,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580750084277497e-09,0.0009975713910534,-0.0136730577796697,0.0,0.0,0.0,-0.0075794328004121,60.0,0.1690249145030975,-0.0,-6.785037243162152e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,9.360331750940531e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.85687947832048e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,7.280255522346124e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.85687947832048e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,0.0004675679374486,287.3192138671875,294.1499938964844,287.54998779296875,286.7943420410156,287.4800109863281,287.54986572265625,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099733681418,5.552665438557369e-09,0.0009973312262445,-0.0135994832962751,0.0,0.0,0.0,-0.0075655099935829,60.0,0.1689270883798599,-0.0,-6.781770878205863e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,9.360331750940531e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.85687947832048e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,7.280255522346124e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.85687947832048e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,0.0004675679374486,287.3192138671875,294.1499938964844,287.54998779296875,286.7943420410156,287.4800109863281,287.54986572265625,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099733681418,5.552665438557369e-09,0.0009973312262445,-0.0135994832962751,0.0,0.0,0.0,-0.0075655099935829,60.0,0.1689270883798599,-0.0,-6.781770878205863e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,9.358992974739522e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,9.855470125330612e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,7.279214332811534e-05,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.855470125330612e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,0.00046750108595,287.319091796875,294.1499938964844,287.54998779296875,286.7992553710937,287.48065185546875,287.54986572265625,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.535989444638289e-09,0.0009971886174753,-0.0135557958856225,0.0,0.0,0.0,-0.0075572431087493,60.0,0.1688728183507919,-0.0,-6.779831096537238e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,9.357520320918412e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,9.85391961876303e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,7.278069097083062e-05,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,9.85391961876303e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,0.0004674275405704,287.3189697265625,294.1499938964844,287.54998779296875,286.8041687011719,287.48126220703125,287.5498962402344,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517639678487285e-09,0.0009970316896215,-0.0135077238082885,0.0,0.0,0.0,-0.0075481464155018,60.0,0.1688157618045807,-0.0,-6.777697336701749e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.354259236715734e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.850485366769136e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,7.275532698258758e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.850485366769136e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,0.0004672646173276,287.3187255859375,294.1499938964844,287.54998779296875,286.81396484375,287.4824523925781,287.5498962402344,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477003739429165e-09,0.0009966843063011,-0.013401267118752,0.0,0.0,0.0,-0.0075280014425516,60.0,0.1686944514513015,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.354259236715734e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.850485366769136e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,7.275532698258758e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.850485366769136e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,0.0004672646173276,287.3187255859375,294.1499938964844,287.54998779296875,286.81396484375,287.4824523925781,287.5498962402344,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477003739429165e-09,0.0009966843063011,-0.013401267118752,0.0,0.0,0.0,-0.0075280014425516,60.0,0.1686944514513015,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.350696200272068e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.8467331554275e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,7.272761286003515e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.8467331554275e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,0.0004670866183005,287.3184814453125,294.1499938964844,287.54998779296875,286.82379150390625,287.483642578125,287.5499267578125,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432601479782306e-09,0.0009963045595213,-0.0132849439978599,0.0,0.0,0.0,-0.0075059896335005,60.0,0.1685656309127807,-0.0,-6.767813687247326e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.350696200272068e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.8467331554275e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,7.272761286003515e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.8467331554275e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,0.0004670866183005,287.3184814453125,294.1499938964844,287.54998779296875,286.82379150390625,287.483642578125,287.5499267578125,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432601479782306e-09,0.0009963045595213,-0.0132849439978599,0.0,0.0,0.0,-0.0075059896335005,60.0,0.1685656309127807,-0.0,-6.767813687247326e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.346971637569368e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,9.842810686677694e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,7.269863999681547e-05,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,9.842810686677694e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,0.0004669005575124,287.3182373046875,294.1499938964844,287.54998779296875,286.8335876464844,287.4848327636719,287.5499267578125,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.013163355179131,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1684310883283615,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.346971637569368e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,9.842810686677694e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,7.269863999681547e-05,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,9.842810686677694e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,0.0004669005575124,287.3182373046875,294.1499938964844,287.54998779296875,286.8335876464844,287.4848327636719,287.5499267578125,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.013163355179131,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1684310883283615,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,9.343208512291312e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.838848927756771e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,7.266938337124884e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.838848927756771e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,0.0004667126340791,287.3180236816406,294.1499938964844,287.54998779296875,286.8433837890625,287.4859619140625,287.5499572753906,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.3393089949338454e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597401544451,60.0,0.1682934165000915,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,9.343208512291312e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.838848927756771e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,7.266938337124884e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.838848927756771e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,0.0004667126340791,287.3180236816406,294.1499938964844,287.54998779296875,286.8433837890625,287.4859619140625,287.5499572753906,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.3393089949338454e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597401544451,60.0,0.1682934165000915,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,9.341338591184468e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,9.836879326030612e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,7.265483145602047e-05,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,9.836879326030612e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,0.0004666192107833,287.3179016113281,294.1499938964844,287.54998779296875,286.8482971191406,287.4865417480469,287.5499572753906,287.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794841632246,0.0,0.0,0.0,-0.007448187097907,60.0,0.1682241410017013,-0.0,-6.754273584874684e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,9.339515963802114e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,9.83495992841199e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,7.264065789058805e-05,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.83495992841199e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,0.0004665281740017,287.3177795410156,294.1499938964844,287.54998779296875,286.8531799316406,287.4870910644531,287.5499572753906,287.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1681550145149231,-0.0,-6.751638181867747e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.336044604424389e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,9.831304487306625e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,7.261366408783942e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,9.831304487306625e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,0.0004663547733798,287.31756591796875,294.1499938964844,287.54998779296875,286.86297607421875,287.4881896972656,287.5499572753906,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1680183559656143,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.336044604424389e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,9.831304487306625e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,7.261366408783942e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,9.831304487306625e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,0.0004663547733798,287.31756591796875,294.1499938964844,287.54998779296875,286.86297607421875,287.4881896972656,287.5499572753906,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1680183559656143,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,9.332894842373209e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,9.827987378230318e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,7.258915866259485e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,9.827987378230318e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,0.0004661974089685,287.3173217773437,294.1499938964844,287.54998779296875,286.8727722167969,287.4892883300781,287.54998779296875,287.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038341015577,0.0,0.0,0.0,-0.0073960269801318,60.0,0.1678851097822189,-0.0,-6.742066460674323e-08,0.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
