time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377640,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.483546644449234,0.050000000745058,0.0466030463576316,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.483546644449234,0.050000000745058,0.0490752533078193,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.483546644449234,0.050000000745058,0.0362468138337135,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.483546644449234,0.050000000745058,0.0490752533078193,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.483546644449234,0.050000000745058,0.2327918708324432,292.56768798828125,290.1499938964844,287.6695861816406,286.92108154296875,293.4010009765625,297.8147888183594,292.627197265625,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,301.7240600585937,-0.0,44.74308395385742,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6709899902344,0.4847631752490997,0.050000000745058,0.0465805679559707,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6709899902344,0.4847631752490997,0.050000000745058,0.0490515790879726,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6709899902344,0.4847631752490997,0.050000000745058,0.0362293310463428,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6709899902344,0.4847631752490997,0.050000000745058,0.0490515790879726,297.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6709899902344,0.4847631752490997,0.050000000745058,0.2326795756816864,292.6817626953125,290.1499938964844,287.6859436035156,286.9320983886719,293.40936279296875,297.8157958984375,292.733642578125,1.0,0.1877651512622833,1.0,1.0,0.9884273409843444,1.0,-0.4963263273239136,0.2158564627170562,0.2804698646068573,0.070867545902729,0.0,0.0,0.0,44.13444137573242,36.0,262.94677734375,-0.0,44.20825958251953,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.4872685670852661,0.050000000745058,0.0465347580611705,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.4872685670852661,0.050000000745058,0.0490033403038978,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.4872685670852661,0.050000000745058,0.0361937023699283,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.4872685670852661,0.050000000745058,0.0490033403038978,297.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.4872685670852661,0.050000000745058,0.2324507534503936,292.7811584472656,289.6499938964844,287.703125,286.9439697265625,293.4108581542969,297.8172607421875,292.8262939453125,1.0,0.1854860186576843,1.0,1.0,0.9576641321182252,1.0,-0.4958382844924927,0.2160990238189697,0.2797392606735229,0.0713378116488456,0.0,0.0,0.0,42.91062545776367,25.0,228.529296875,-0.0,43.11914443969727,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.90362548828125,0.4933330118656158,0.050000000745058,0.0464283786714077,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.90362548828125,0.4933330118656158,0.050000000745058,0.0488913208246231,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.90362548828125,0.4933330118656158,0.050000000745058,0.0361109636723995,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.90362548828125,0.4933330118656158,0.050000000745058,0.0488913208246231,297.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.90362548828125,0.4933330118656158,0.050000000745058,0.2319193631410598,292.9110412597656,289.6499938964844,287.7318725585937,286.9642944335937,293.40460205078125,297.8201904296875,292.9465026855469,1.0,0.1802468597888946,1.0,1.0,0.9091278910636902,1.0,-0.4947048723697662,0.2166572660207748,0.2780475914478302,0.0723525732755661,0.0,0.0,0.0,40.06794738769531,25.0,180.2373809814453,-0.0,40.59737014770508,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160749912262,0.050000000745058,0.0463937856256961,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160749912262,0.050000000745058,0.0488548874855041,297.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160749912262,0.050000000745058,0.0360840559005737,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160749912262,0.050000000745058,0.0488548874855041,297.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160749912262,0.050000000745058,0.2317465543746948,292.9407043457031,289.1499938964844,287.7398986816406,286.97003173828125,293.4016418457031,297.8210754394531,292.9738464355469,1.0,0.1785196363925933,1.0,1.0,0.8961377143859863,1.0,-0.4943362474441528,0.2168546915054321,0.2774815559387207,0.0726898312568664,0.0,0.0,0.0,39.14338302612305,25.0,168.63662719726562,-0.0,39.77959442138672,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002297759056091,0.050000000745058,0.0463182218372821,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002297759056091,0.050000000745058,0.048775315284729,297.7071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002297759056091,0.050000000745058,0.0360252819955349,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002297759056091,0.050000000745058,0.048775315284729,297.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002297759056091,0.050000000745058,0.2313691079616546,293.0184631347656,289.1499938964844,287.7647399902344,286.988037109375,293.38824462890625,297.8238525390625,293.0453796386719,1.0,0.174971342086792,1.0,1.0,0.8571631908416748,1.0,-0.4935309588909149,0.21783547103405,0.2756954729557037,0.0740150660276413,0.0,0.0,0.0,37.124454498291016,25.0,136.5814971923828,-0.0,37.998023986816406,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.0462812259793281,297.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.0487363599240779,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.0359965115785598,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.0487363599240779,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.2311843186616897,293.0563659667969,288.6499938964844,287.7796325683594,286.9989624023437,293.3765563964844,297.82550048828125,293.0799865722656,1.0,0.1731347292661667,1.0,1.0,0.8346112966537476,1.0,-0.4931367635726928,0.2186537086963653,0.2744830548763275,0.0750167816877365,0.0,0.0,0.0,36.13624954223633,25.0,119.48973083496094,-0.0,37.12809753417969,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,293.1195373535156,297.8299865722656,293.1370544433594,1.0,0.1688337475061416,1.0,1.0,0.6726759672164917,1.0,-0.4922293126583099,0.2345842868089676,0.2576450407505035,0.0913519337773323,0.0,0.0,0.0,33.863773345947266,25.0,37.594635009765625,-0.0,35.13483428955078,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,293.1195373535156,297.8299865722656,293.1370544433594,1.0,0.1688337475061416,1.0,1.0,0.6726759672164917,1.0,-0.4922293126583099,0.2345842868089676,0.2576450407505035,0.0913519337773323,0.0,0.0,0.0,33.863773345947266,25.0,37.594635009765625,-0.0,35.13483428955078,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0461291223764419,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0485761873424053,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0358782038092613,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0485761873424053,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.2304245084524154,293.09039306640625,287.6499938964844,287.8667907714844,287.0642395019531,292.1048889160156,297.8338928222656,293.0492858886719,1.0,0.1653960198163986,1.0,1.0,0.5107405781745911,1.0,-0.4915158748626709,0.2915234565734863,0.1999924331903457,0.1484693139791488,0.0,0.0,0.0,32.08368682861328,25.0,-204.86355590820312,-0.0,33.585304260253906,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0461291223764419,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0485761873424053,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0358782038092613,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0485761873424053,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.2304245084524154,293.09039306640625,287.6499938964844,287.8667907714844,287.0642395019531,292.1048889160156,297.8338928222656,293.0492858886719,1.0,0.1653960198163986,1.0,1.0,0.5107405781745911,1.0,-0.4915158748626709,0.2915234565734863,0.1999924331903457,0.1484693139791488,0.0,0.0,0.0,32.08368682861328,25.0,-204.86355590820312,-0.0,33.585304260253906,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867553710937,0.5450094938278198,0.050000000745058,0.0458483397960662,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867553710937,0.5450094938278198,0.050000000745058,0.0482805110514164,297.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867553710937,0.5450094938278198,0.050000000745058,0.0356598198413848,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867553710937,0.5450094938278198,0.050000000745058,0.0482805110514164,297.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9804382324219,0.6347700953483582,0.1432709395885467,0.3445017337799072,292.9697570800781,287.6499938964844,287.8899841308594,287.0819091796875,291.1754455566406,297.8351745605469,292.8789367675781,1.0,0.1654835939407348,1.0,1.0,0.4297729432582855,1.0,-0.6268016695976257,0.4312944710254669,0.1955071836709976,0.2513573765754699,0.0,0.0,0.0,25.615198135375977,25.0,-458.4524230957031,-0.0,41.35317611694336,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6125793457031,0.6958305835723877,0.050000000745058,0.0452421382069587,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.612548828125,0.6958305835723877,0.050000000745058,0.0476421490311622,297.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6125793457031,0.6958305835723877,0.050000000745058,0.03518832847476,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6125183105469,0.6958305835723877,0.050000000745058,0.0476421490311622,297.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5057067871094,0.9597152471542358,0.1448234468698501,0.5868366956710815,292.5019226074219,287.1499938964844,287.9136657714844,287.1000366210937,290.1886291503906,297.8124084472656,292.3260803222656,1.0,0.1709298342466354,1.0,1.0,0.343818336725235,1.0,-0.9154353737831116,0.7159819602966309,0.1994534581899643,0.4796575009822845,0.0,0.0,0.0,12.328579902648926,25.0,-1064.937744140625,-0.0,62.84283065795898,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4874267578125,0.9521722197532654,0.1367289572954177,0.1175761446356773,297.6768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6144104003906,0.6902322769165039,0.050000000745058,0.0476517938077449,297.70880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6144104003906,0.6902322769165039,0.1338488459587097,0.0351954512298107,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6144104003906,0.6902322769165039,0.050000000745058,0.0476517938077449,297.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.49090576171875,0.9204122424125672,0.1455446481704712,0.537484884262085,291.47821044921875,287.1499938964844,287.951904296875,287.1295166015625,288.88580322265625,297.753662109375,291.3127136230469,1.0,0.1755139827728271,1.0,1.0,0.2082045972347259,1.0,-0.9427275657653807,0.8596110939979553,0.0831164866685867,0.6183362007141113,0.0,0.0,0.0,12.92527675628662,25.0,-1532.065185546875,-0.0,68.47838592529297,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.21649169921875,0.9636799693107604,0.135002002120018,0.1215645894408226,297.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3470764160156,0.6903916597366333,0.050000000745058,0.0476514548063278,297.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29132080078125,0.8401123881340027,0.1343163251876831,0.0639733523130416,297.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3470764160156,0.6903916597366333,0.050000000745058,0.0476514548063278,297.734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.228759765625,0.9036564826965332,0.1458122134208679,0.5112341642379761,291.2125549316406,286.6499938964844,287.9623107910156,287.1375732421875,288.6640930175781,297.739501953125,291.05340576171875,1.0,0.1767315715551376,1.0,1.0,0.1719091683626175,1.0,-0.950545608997345,0.8875948786735535,0.0629507601261138,0.6447574496269226,0.0,0.0,0.0,13.01280689239502,45.0,-1570.582763671875,-0.0,70.00082397460938,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5676574707031,0.9663835763931274,0.1307294815778732,0.1195052936673164,297.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.9162153601646424,0.1309661269187927,0.1090924367308616,297.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5696716308594,0.9629652500152588,0.1314230561256408,0.0919803828001022,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6923828125,0.6965992450714111,0.050000000745058,0.0476401783525943,297.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58990478515625,0.8799484968185425,0.1467837393283844,0.461227685213089,290.56072998046875,286.6499938964844,287.9892578125,287.1584777832031,288.04937744140625,297.7076721191406,290.40771484375,1.0,0.1838523745536804,1.0,1.0,0.0790197551250457,1.0,-0.9953791499137878,0.9922956228256226,0.0030835489742457,0.7404859662055969,0.0,0.0,0.0,13.275774002075195,45.0,-1636.827880859375,-0.0,78.73542022705078,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0212707519531,0.965811252593994,0.1277187764644622,0.1165468692779541,297.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.02197265625,0.9647474884986876,0.1284252852201461,0.1223287805914878,297.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02099609375,0.967406153678894,0.1284892410039901,0.0910968035459518,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0499572753906,0.9031217098236084,0.1239202320575714,0.1024777665734291,297.67919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04425048828125,0.8736760020256042,0.1476131081581115,0.4411958754062652,290.0097351074219,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6829528808594,289.8882141113281,1.0,0.1920323967933654,1.0,1.0,0.0,1.0,-1.0484200716018677,1.0484181642532349,1.967495336430148e-06,0.7863912582397461,0.0,0.0,0.0,13.68893051147461,65.0,-1533.32275390625,-0.0,90.14781188964844,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3538513183594,0.9318093657493592,0.123706966638565,0.1125091314315795,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3536376953125,0.9336695075035096,0.124318242073059,0.1190874949097633,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.35357666015625,0.9341896772384644,0.1245699003338813,0.0880840718746185,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3555908203125,0.9180926084518432,0.1186186596751213,0.1140405610203743,297.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3578186035156,0.913506269454956,0.147533968091011,0.5339034795761108,289.3418884277344,286.1499938964844,288.05426025390625,287.2091064453125,288.0517578125,297.6290588378906,289.2732238769531,1.0,0.2107380330562591,1.0,1.0,0.0,1.0,-1.15600323677063,1.1560020446777344,1.1665317742881598e-06,0.8731804490089417,0.0,0.0,0.0,15.80505084991455,65.0,-1145.613037109375,-0.0,119.72434997558594,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2358093261719,0.9292588233947754,0.1229623407125473,0.1117720901966095,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.235595703125,0.9310653805732728,0.1235599666833877,0.118289977312088,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2355041503906,0.9317348003387452,0.1238607764244079,0.0875301659107208,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2375183105469,0.9147099256515504,0.1175619065761566,0.1129980832338333,297.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2367248535156,0.9297000169754028,0.1470411121845245,0.5590055584907532,289.2236022949219,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6127014160156,289.1615600585937,1.0,0.215812548995018,1.0,1.0,0.0,1.0,-1.1875659227371216,1.1875646114349363,1.220778585775406e-06,0.8984334468841553,0.0,0.0,0.0,16.25470733642578,85.0,-1064.3729248046875,-0.0,128.35989379882812,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.75946044921875,0.7760912179946899,0.1191929727792739,0.1086809411644935,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.75933837890625,0.7777146100997925,0.1200508922338485,0.1151525974273681,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.75927734375,0.7784931063652039,0.120385468006134,0.0853018686175346,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7607421875,0.7623781561851501,0.1127247735857963,0.1085215583443641,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557373046875,0.8230446577072144,0.1419529616832733,0.6470308303833008,288.7511291503906,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5054931640625,288.7215881347656,1.0,0.2449223548173904,1.0,1.0,0.0,1.0,-1.2777907848358154,1.2777893543243408,1.3862301102562924e-06,0.9720004200935364,0.0,0.0,0.0,27.819604873657227,73.0,-664.2015991210938,-0.0,179.45223999023438,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.75946044921875,0.7760912179946899,0.1191929727792739,0.1086809411644935,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.75933837890625,0.7777146100997925,0.1200508922338485,0.1151525974273681,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.75927734375,0.7784931063652039,0.120385468006134,0.0853018686175346,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7607421875,0.7623781561851501,0.1127247735857963,0.1085215583443641,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557373046875,0.8230446577072144,0.1419529616832733,0.6470308303833008,288.7511291503906,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5054931640625,288.7215881347656,1.0,0.2449223548173904,1.0,1.0,0.0,1.0,-1.2777907848358154,1.2777893543243408,1.3862301102562924e-06,0.9720004200935364,0.0,0.0,0.0,27.819604873657227,73.0,-664.2015991210938,-0.0,179.45223999023438,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6250915527344,0.7212406992912292,0.1174627169966697,0.107362225651741,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6249694824219,0.7231001257896423,0.1185903921723365,0.1139926165342331,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6249084472656,0.7236380577087402,0.1188269630074501,0.0843959525227546,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260681152344,0.7078506946563721,0.1107011139392852,0.1068023368716239,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6224670410156,0.7614750266075134,0.1396243721246719,0.6370006203651428,288.6191101074219,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.45831298828125,288.5972900390625,1.0,0.2535263299942016,1.0,1.0,0.0,1.0,-1.25962233543396,1.2596209049224854,1.3519212416213122e-06,0.957341969013214,0.0,0.0,0.0,36.22729110717773,73.0,-496.7510070800781,-0.0,191.60975646972656,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.6913034319877625,0.1160142049193382,0.1061655730009079,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5262756347656,0.6939204335212708,0.1174139752984047,0.1129899397492408,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5262756347656,0.6942920684814453,0.1175333186984062,0.0835796222090721,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5271911621094,0.6767039895057678,0.1090049371123313,0.1052872538566589,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.52447509765625,0.7317670583724976,0.1378186494112014,0.6289013028144836,288.5219421386719,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4195556640625,288.50567626953125,1.0,0.2595207393169403,1.0,1.0,0.0,1.0,-1.2444586753845217,1.2444573640823364,1.3236965514806798e-06,0.9450778365135192,0.0,0.0,0.0,42.23062515258789,61.0,-367.5295715332031,-0.0,199.3207550048828,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4032897949219,0.6630806922912598,0.1139517426490783,0.1043211445212364,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031677246094,0.6665617823600769,0.1158352941274643,0.111526146531105,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031982421875,0.6664508581161499,0.115720234811306,0.0823334529995918,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4037170410156,0.6485913991928101,0.1064876392483711,0.1029041931033134,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4022827148437,0.704169511795044,0.1354239135980606,0.6176832914352417,288.4010009765625,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3616638183594,288.3927917480469,1.0,0.2652041614055633,1.0,1.0,0.0,1.0,-1.2226611375808716,1.2226598262786863,1.2837839449275634e-06,0.927413046360016,0.0,0.0,0.0,48.79435348510742,49.0,-190.9380798339844,-0.0,205.73545837402344,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4032897949219,0.6630806922912598,0.1139517426490783,0.1043211445212364,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031677246094,0.6665617823600769,0.1158352941274643,0.111526146531105,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031982421875,0.6664508581161499,0.115720234811306,0.0823334529995918,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4037170410156,0.6485913991928101,0.1064876392483711,0.1029041931033134,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4022827148437,0.704169511795044,0.1354239135980606,0.6176832914352417,288.4010009765625,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3616638183594,288.3927917480469,1.0,0.2652041614055633,1.0,1.0,0.0,1.0,-1.2226611375808716,1.2226598262786863,1.2837839449275634e-06,0.927413046360016,0.0,0.0,0.0,48.79435348510742,49.0,-190.9380798339844,-0.0,205.73545837402344,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475646972656,0.6571173071861267,0.1128110960125923,0.1031461358070373,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.661361038684845,0.115090012550354,0.110682874917984,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.6608286499977112,0.1147636324167251,0.0815586149692535,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.6420117616653442,0.1049057096242904,0.1012469679117202,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.6978254318237305,0.1341968923807144,0.6112145781517029,288.3466796875,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3436889648437,1.0,0.2646501064300537,1.0,1.0,0.0,1.0,-1.209551453590393,1.209550142288208,1.2601385606103577e-06,0.9167526960372924,0.0,0.0,0.0,49.75460815429688,37.0,-85.16393280029297,-0.0,203.30674743652344,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475646972656,0.6571173071861267,0.1128110960125923,0.1031461358070373,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.661361038684845,0.115090012550354,0.110682874917984,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.6608286499977112,0.1147636324167251,0.0815586149692535,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.6420117616653442,0.1049057096242904,0.1012469679117202,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.6978254318237305,0.1341968923807144,0.6112145781517029,288.3466796875,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3436889648437,1.0,0.2646501064300537,1.0,1.0,0.0,1.0,-1.209551453590393,1.209550142288208,1.2601385606103577e-06,0.9167526960372924,0.0,0.0,0.0,49.75460815429688,37.0,-85.16393280029297,-0.0,203.30674743652344,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6642091274261475,0.1123371422290802,0.1024767979979515,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6693004965782166,0.1149468570947647,0.1103046908974647,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6683555245399475,0.1144286096096038,0.0811423286795616,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6476178765296936,0.1040006652474403,0.1001315116882324,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.7058430910110474,0.1337431222200393,0.6078700423240662,288.3340148925781,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2963562011719,288.33428955078125,1.0,0.2597377002239227,1.0,1.0,0.0,1.0,-1.2024388313293457,1.2024376392364502,1.24740347473562e-06,0.9109346866607666,0.0,0.0,0.0,46.809967041015625,25.0,-21.65687561035156,-0.0,194.9105682373047,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6642091274261475,0.1123371422290802,0.1024767979979515,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6693004965782166,0.1149468570947647,0.1103046908974647,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6683555245399475,0.1144286096096038,0.0811423286795616,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6476178765296936,0.1040006652474403,0.1001315116882324,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.7058430910110474,0.1337431222200393,0.6078700423240662,288.3340148925781,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2963562011719,288.33428955078125,1.0,0.2597377002239227,1.0,1.0,0.0,1.0,-1.2024388313293457,1.2024376392364502,1.24740347473562e-06,0.9109346866607666,0.0,0.0,0.0,46.809967041015625,25.0,-21.65687561035156,-0.0,194.9105682373047,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6830586194992065,0.1123241484165191,0.1021644845604896,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6890575289726257,0.1152219250798225,0.110257402062416,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6876819729804993,0.1145253852009773,0.0809804201126098,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.6642981767654419,0.1035697013139724,0.099403940141201,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.7247023582458496,0.1337928622961044,0.6065577268600464,288.3469543457031,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.27838134765625,288.3492431640625,1.0,0.251722514629364,1.0,1.0,0.0,1.0,-1.1993629932403564,1.199361801147461,1.2418907999744988e-06,0.9083795547485352,0.0,0.0,0.0,41.2628288269043,25.0,16.412952423095703,-0.0,182.5868530273437,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6830586194992065,0.1123241484165191,0.1021644845604896,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6890575289726257,0.1152219250798225,0.110257402062416,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6876819729804993,0.1145253852009773,0.0809804201126098,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.6642981767654419,0.1035697013139724,0.099403940141201,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.7247023582458496,0.1337928622961044,0.6065577268600464,288.3469543457031,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.27838134765625,288.3492431640625,1.0,0.251722514629364,1.0,1.0,0.0,1.0,-1.1993629932403564,1.199361801147461,1.2418907999744988e-06,0.9083795547485352,0.0,0.0,0.0,41.2628288269043,25.0,16.412952423095703,-0.0,182.5868530273437,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35894775390625,0.6929205656051636,0.112441636621952,0.1021464541554451,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590087890625,0.6992837190628052,0.1154724583029747,0.1103673055768013,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590087890625,0.6977115273475647,0.1146911829710006,0.0810014829039573,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587951660156,0.6732467412948608,0.1034838929772377,0.099190630018711,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592834472656,0.7338215708732605,0.1339469254016876,0.6066263914108276,288.3597106933594,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2715759277344,288.3626708984375,1.0,0.2486428320407867,1.0,1.0,0.0,1.0,-1.1993238925933838,1.1993225812911987,1.241788254446874e-06,0.9083073139190674,0.0,0.0,0.0,38.8812370300293,25.0,29.180469512939453,-0.0,177.7146453857422,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.37451171875,0.7021826505661011,0.1126179993152618,0.1022030860185623,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.7088420987129211,0.1157774180173873,0.1105506718158721,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.707091748714447,0.1149130836129188,0.081078328192234,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742980957031,0.6817753314971924,0.1034619212150573,0.0990602821111679,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749084472656,0.7424470782279968,0.1341604739427566,0.607075035572052,288.3753967285156,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.265869140625,288.37890625,1.0,0.24599489569664,1.0,1.0,0.0,1.0,-1.2000857591629028,1.2000844478607178,1.243108044945984e-06,0.9088863730430604,0.0,0.0,0.0,36.88288879394531,25.0,38.97625732421875,-0.0,173.87222290039062,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.41192626953125,0.7190743088722229,0.1131020337343216,0.102475106716156,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255980968475342,0.1165077090263366,0.1110734641551971,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7237035036087036,0.1154801920056343,0.0813498497009277,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.6981672048568726,0.1035624668002128,0.0989799126982688,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.7593925595283508,0.134711354970932,0.608747124671936,288.4129943847656,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2567443847656,288.41717529296875,1.0,0.2418308556079864,1.0,1.0,0.0,1.0,-1.203275442123413,1.2032742500305176,1.248711896550958e-06,0.9113935828208924,0.0,0.0,0.0,33.608985900878906,25.0,52.07390213012695,-0.0,168.15757751464844,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
