time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379680,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.41192626953125,0.7190743088722229,0.1131020337343216,0.102475106716156,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255980968475342,0.1165077090263366,0.1110734641551971,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7237035036087036,0.1154801920056343,0.0813498497009277,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.6981672048568726,0.1035624668002128,0.0989799126982688,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.7593925595283508,0.134711354970932,0.608747124671936,288.4129943847656,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2567443847656,288.41717529296875,1.0,0.2418308556079864,1.0,1.0,0.0,1.0,-1.203275442123413,1.2032742500305176,1.248711896550958e-06,0.9113935828208924,0.0,0.0,0.0,33.608985900878906,25.0,52.07390213012695,-0.0,168.15757751464844,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7334124445915222,0.1137113645672798,0.1029003039002418,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404446005821228,0.1173497214913368,0.1117445081472396,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381969690322876,0.116160899400711,0.0817325860261917,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130513191223145,0.1038017198443412,0.0990748032927513,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.7756357192993164,0.1353646963834762,0.6110984683036804,288.4556579589844,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.24981689453125,288.4601745605469,1.0,0.238880455493927,1.0,1.0,0.0,1.0,-1.2079864740371704,1.2079851627349854,1.257049802916299e-06,0.9151338934898376,0.0,0.0,0.0,31.10336303710937,25.0,59.259525299072266,-0.0,164.44839477539062,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7334124445915222,0.1137113645672798,0.1029003039002418,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404446005821228,0.1173497214913368,0.1117445081472396,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381969690322876,0.116160899400711,0.0817325860261917,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130513191223145,0.1038017198443412,0.0990748032927513,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.7756357192993164,0.1353646963834762,0.6110984683036804,288.4556579589844,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.24981689453125,288.4601745605469,1.0,0.238880455493927,1.0,1.0,0.0,1.0,-1.2079864740371704,1.2079851627349854,1.257049802916299e-06,0.9151338934898376,0.0,0.0,0.0,31.10336303710937,25.0,59.259525299072266,-0.0,164.44839477539062,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.7455283403396606,0.1143486499786377,0.1033863425254821,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7532814145088196,0.118190012872219,0.1124510541558265,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7506273984909058,0.1168523356318473,0.0821506306529045,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955749511719,0.7244641184806824,0.1041060462594032,0.0992701649665832,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7895110249519348,0.1360126882791519,0.6136116981506348,288.4970703125,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.24468994140625,288.5017395019531,1.0,0.236993595957756,1.0,1.0,0.0,1.0,-1.2131706476211548,1.2131694555282593,1.2662809467656189e-06,0.919265627861023,0.0,0.0,0.0,29.320098876953125,25.0,62.52851867675781,-0.0,162.34140014648438,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4995422363281,0.7465466856956482,0.1144067794084549,0.1034319549798965,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996337890625,0.754365086555481,0.1182652488350868,0.1125155389308929,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.751674234867096,0.1169146075844764,0.0821892097592353,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.7253801822662354,0.1041354387998581,0.0992909222841262,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.50006103515625,0.7906604409217834,0.1360701620578766,0.6138402223587036,288.500732421875,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2442932128906,288.5054016113281,1.0,0.2368601411581039,1.0,1.0,0.0,1.0,-1.2136484384536743,1.2136471271514893,1.267134280169557e-06,0.9196468591690063,0.0,0.0,0.0,29.18437767028809,25.0,62.70378112792969,-0.0,162.20529174804688,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587539553642273,0.1151651293039321,0.1040410697460174,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673606872558594,0.1192290037870407,0.1133549734950065,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7642093896865845,0.117716908454895,0.0826962739229202,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5450134277344,0.7360807061195374,0.104536585509777,0.0995937064290046,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8041155338287354,0.136796548962593,0.6167890429496765,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2396850585937,288.5511779785156,1.0,0.2355503588914871,1.0,1.0,0.0,1.0,-1.2198985815048218,1.2198972702026367,1.2783378906533471e-06,0.924639880657196,0.0,0.0,0.0,27.714393615722656,25.0,63.723731994628906,-0.0,161.04742431640625,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587539553642273,0.1151651293039321,0.1040410697460174,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673606872558594,0.1192290037870407,0.1133549734950065,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7642093896865845,0.117716908454895,0.0826962739229202,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5450134277344,0.7360807061195374,0.104536585509777,0.0995937064290046,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8041155338287354,0.136796548962593,0.6167890429496765,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2396850585937,288.5511779785156,1.0,0.2355503588914871,1.0,1.0,0.0,1.0,-1.2198985815048218,1.2198972702026367,1.2783378906533471e-06,0.924639880657196,0.0,0.0,0.0,27.714393615722656,25.0,63.723731994628906,-0.0,161.04742431640625,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5681457519531,0.7644789218902588,0.1155634522438049,0.1043689772486686,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.773442804813385,0.1197236999869346,0.1137934923171997,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7700677514076233,0.1181315332651138,0.0829640552401542,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678100585937,0.7409952878952026,0.1047572046518325,0.0997707396745681,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.56866455078125,0.810111403465271,0.1371612846851349,0.6183032393455505,288.5693359375,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.23760986328125,288.57391357421875,1.0,0.2351100742816925,1.0,1.0,0.0,1.0,-1.2231699228286743,1.2231686115264893,1.2842309615734848e-06,0.9272565841674804,0.0,0.0,0.0,27.115684509277344,25.0,63.58205795288086,-0.0,160.79066467285156,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907287597656,0.7699388861656189,0.1159726381301879,0.104710005223751,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7792277336120605,0.1202247664332389,0.1142416670918464,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7756367921829224,0.1185531765222549,0.0832393690943718,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59039306640625,0.7456581592559814,0.1049889773130416,0.0999619737267494,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8154969215393066,0.1375245153903961,0.6198285222053528,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.23565673828125,288.5964050292969,1.0,0.2347878366708755,1.0,1.0,0.0,1.0,-1.2265081405639648,1.2265068292617798,1.2902644357382087e-06,0.929928719997406,0.0,0.0,0.0,26.59248352050781,25.0,63.10598373413086,-0.0,160.70948791503906,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348571777344,0.7800424695014954,0.1168195083737373,0.1054259911179542,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898803353309631,0.121241271495819,0.1151606515049934,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.785885214805603,0.1194134429097175,0.0838083401322364,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.754271924495697,0.1054815128445625,0.1003807708621025,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8249163031578064,0.1382412314414978,0.6228789687156677,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2320251464844,288.6402893066406,1.0,0.2344378679990768,1.0,1.0,0.0,1.0,-1.2333178520202637,1.2333165407180786,1.302635837419075e-06,0.9353855848312378,0.0,0.0,0.0,25.736162185668945,25.0,61.34984970092773,-0.0,160.98272705078125,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348571777344,0.7800424695014954,0.1168195083737373,0.1054259911179542,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898803353309631,0.121241271495819,0.1151606515049934,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.785885214805603,0.1194134429097175,0.0838083401322364,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.754271924495697,0.1054815128445625,0.1003807708621025,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8249163031578064,0.1382412314414978,0.6228789687156677,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2320251464844,288.6402893066406,1.0,0.2344378679990768,1.0,1.0,0.0,1.0,-1.2333178520202637,1.2333165407180786,1.302635837419075e-06,0.9353855848312378,0.0,0.0,0.0,25.736162185668945,25.0,61.34984970092773,-0.0,160.98272705078125,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890474796295166,0.1176992729306221,0.1061805859208107,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7993037700653076,0.1222701147198677,0.1161012724041938,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949458956718445,0.1202914416790008,0.0843966528773307,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767883300781,0.7619640827178955,0.1060076653957367,0.1008408591151237,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.67755126953125,0.832966148853302,0.1389388293027877,0.6258899569511414,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2286682128906,288.6822509765625,1.0,0.2344030886888504,1.0,1.0,0.0,1.0,-1.240225315093994,1.240224003791809,1.3152717883713194e-06,0.9409286379814148,0.0,0.0,0.0,25.086191177368164,25.0,58.74422073364258,-0.0,161.72100830078125,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890474796295166,0.1176992729306221,0.1061805859208107,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7993037700653076,0.1222701147198677,0.1161012724041938,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949458956718445,0.1202914416790008,0.0843966528773307,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767883300781,0.7619640827178955,0.1060076653957367,0.1008408591151237,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.67755126953125,0.832966148853302,0.1389388293027877,0.6258899569511414,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2286682128906,288.6822509765625,1.0,0.2344030886888504,1.0,1.0,0.0,1.0,-1.240225315093994,1.240224003791809,1.3152717883713194e-06,0.9409286379814148,0.0,0.0,0.0,25.086191177368164,25.0,58.74422073364258,-0.0,161.72100830078125,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970245480537415,0.1186097711324691,0.1069686040282249,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075632452964783,0.1233062520623207,0.1170559525489807,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8029020428657532,0.1211837157607078,0.085000030696392,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.7687930464744568,0.1065603867173194,0.1013342067599296,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8399305939674377,0.1396119892597198,0.6288261413574219,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2255554199219,288.7221069335937,1.0,0.2346057593822479,1.0,1.0,0.0,1.0,-1.2471580505371094,1.2471567392349243,1.328038820247457e-06,0.9464959502220154,0.0,0.0,0.0,24.59531021118164,25.0,56.030887603759766,-0.0,162.80966186523438,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970245480537415,0.1186097711324691,0.1069686040282249,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075632452964783,0.1233062520623207,0.1170559525489807,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8029020428657532,0.1211837157607078,0.085000030696392,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.7687930464744568,0.1065603867173194,0.1013342067599296,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8399305939674377,0.1396119892597198,0.6288261413574219,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2255554199219,288.7221069335937,1.0,0.2346057593822479,1.0,1.0,0.0,1.0,-1.2471580505371094,1.2471567392349243,1.328038820247457e-06,0.9464959502220154,0.0,0.0,0.0,24.59531021118164,25.0,56.030887603759766,-0.0,162.80966186523438,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040927648544312,0.1195501163601875,0.1077886819839477,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8145479559898376,0.1243478208780288,0.1180208027362823,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8098068833351135,0.122088074684143,0.0856157019734382,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748356461524963,0.1071333885192871,0.1018527522683143,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.845977783203125,0.1402586102485656,0.6316672563552856,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22314453125,288.7608337402344,1.0,0.2349869459867477,1.0,1.0,0.0,1.0,-1.2540724277496338,1.2540711164474487,1.3408534869085995e-06,0.952048122882843,0.0,0.0,0.0,24.227109909057617,25.0,54.25614929199219,-0.0,164.16331481933594,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040927648544312,0.1195501163601875,0.1077886819839477,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8145479559898376,0.1243478208780288,0.1180208027362823,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8098068833351135,0.122088074684143,0.0856157019734382,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748356461524963,0.1071333885192871,0.1018527522683143,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.845977783203125,0.1402586102485656,0.6316672563552856,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22314453125,288.7608337402344,1.0,0.2349869459867477,1.0,1.0,0.0,1.0,-1.2540724277496338,1.2540711164474487,1.3408534869085995e-06,0.952048122882843,0.0,0.0,0.0,24.227109909057617,25.0,54.25614929199219,-0.0,164.16331481933594,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8073152899742126,0.1200305745005607,0.1082094982266426,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8176512718200684,0.1248707622289657,0.1185066401958465,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752990722656,0.8128488063812256,0.1225447505712509,0.0859277173876762,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.7775959968566895,0.1074273809790611,0.102120392024517,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.775634765625,0.8487020134925842,0.1405720710754394,0.6330501437187195,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2221069335937,288.7799377441406,1.0,0.2352300733327865,1.0,1.0,0.0,1.0,-1.2575165033340454,1.2575151920318604,1.3472671298586647e-06,0.9548137187957764,0.0,0.0,0.0,24.079769134521484,25.0,53.64046478271485,-0.0,164.91915893554688,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.8103036880493164,0.1205177307128906,0.1086371093988418,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8205577731132507,0.1253953129053115,0.118994727730751,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8156769275665283,0.123004525899887,0.0862424597144126,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939453125,0.780209481716156,0.1077282801270484,0.1023943349719047,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8512536883354187,0.1408792287111282,0.6344080567359924,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.2208251953125,288.79888916015625,1.0,0.2355017215013504,1.0,1.0,0.0,1.0,-1.260952353477478,1.2609509229660034,1.3536856613427517e-06,0.957572877407074,0.0,0.0,0.0,23.952449798583984,25.0,53.156158447265625,-0.0,165.71875,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319702148437,0.8157341480255127,0.1215121522545814,0.1095121428370475,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259169459342957,0.1264499127864837,0.1199777349829673,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208425045013428,0.123932659626007,0.0868795216083526,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.785084068775177,0.1083539500832557,0.1029661372303962,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8559167385101318,0.1414757370948791,0.6370512843132019,288.8328857421875,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.21856689453125,288.8365478515625,1.0,0.2361150979995727,1.0,1.0,0.0,1.0,-1.2678065299987793,1.2678052186965942,1.3665518281413824e-06,0.9630781412124634,0.0,0.0,0.0,23.74666976928711,25.0,52.47602081298828,-0.0,167.4287109375,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319702148437,0.8157341480255127,0.1215121522545814,0.1095121428370475,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259169459342957,0.1264499127864837,0.1199777349829673,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208425045013428,0.123932659626007,0.0868795216083526,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.785084068775177,0.1083539500832557,0.1029661372303962,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8559167385101318,0.1414757370948791,0.6370512843132019,288.8328857421875,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.21856689453125,288.8365478515625,1.0,0.2361150979995727,1.0,1.0,0.0,1.0,-1.2678065299987793,1.2678052186965942,1.3665518281413824e-06,0.9630781412124634,0.0,0.0,0.0,23.74666976928711,25.0,52.47602081298828,-0.0,167.4287109375,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206373453140259,0.1225333362817764,0.1104132980108261,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308185338973999,0.1275130212306976,0.1209704726934433,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.825516402721405,0.1248718351125717,0.0875258520245552,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895722985267639,0.1090079918503761,0.1035678535699844,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.860083281993866,0.1420501172542572,0.6396024823188782,288.87030029296875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2169494628906,288.8739013671875,1.0,0.2368029505014419,1.0,1.0,0.0,1.0,-1.274640440940857,1.2746390104293823,1.3794621054330491e-06,0.9685691595077516,0.0,0.0,0.0,23.59293556213379,25.0,52.06239700317383,-0.0,169.2606658935547,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206373453140259,0.1225333362817764,0.1104132980108261,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308185338973999,0.1275130212306976,0.1209704726934433,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.825516402721405,0.1248718351125717,0.0875258520245552,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895722985267639,0.1090079918503761,0.1035678535699844,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.860083281993866,0.1420501172542572,0.6396024823188782,288.87030029296875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2169494628906,288.8739013671875,1.0,0.2368029505014419,1.0,1.0,0.0,1.0,-1.274640440940857,1.2746390104293823,1.3794621054330491e-06,0.9685691595077516,0.0,0.0,0.0,23.59293556213379,25.0,52.06239700317383,-0.0,169.2606658935547,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251849412918091,0.1235779747366905,0.1113378852605819,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353992700576782,0.128586009144783,0.1219737231731414,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298471570014954,0.1258221715688705,0.088181048631668,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937657237052917,0.1096882075071334,0.1041960641741752,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638573884963989,0.1426047533750534,0.6420694589614868,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2158508300781,288.9111328125,1.0,0.2375464439392089,1.0,1.0,0.0,1.0,-1.281456470489502,1.2814550399780271,1.3924218364991248e-06,0.974048912525177,0.0,0.0,0.0,23.478191375732425,25.0,51.81263732910156,-0.0,171.188720703125,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251849412918091,0.1235779747366905,0.1113378852605819,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353992700576782,0.128586009144783,0.1219737231731414,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298471570014954,0.1258221715688705,0.088181048631668,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937657237052917,0.1096882075071334,0.1041960641741752,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638573884963989,0.1426047533750534,0.6420694589614868,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2158508300781,288.9111328125,1.0,0.2375464439392089,1.0,1.0,0.0,1.0,-1.281456470489502,1.2814550399780271,1.3924218364991248e-06,0.974048912525177,0.0,0.0,0.0,23.478191375732425,25.0,51.81263732910156,-0.0,171.188720703125,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294960260391235,0.1246433034539222,0.1122825667262077,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.839762270450592,0.1296701431274414,0.1229883059859275,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339449763298035,0.1267842650413513,0.0888451412320137,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977492213249207,0.1103947907686233,0.1048502624034881,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8673298954963684,0.1431418061256408,0.6444606184959412,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2151794433594,288.9482421875,1.0,0.2383316904306411,1.0,1.0,0.0,1.0,-1.2882609367370603,1.2882596254348757,1.4054435268917589e-06,0.9795234203338624,0.0,0.0,0.0,23.392358779907227,25.0,51.662635803222656,-0.0,173.19418334960938,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294960260391235,0.1246433034539222,0.1122825667262077,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.839762270450592,0.1296701431274414,0.1229883059859275,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339449763298035,0.1267842650413513,0.0888451412320137,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977492213249207,0.1103947907686233,0.1048502624034881,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8673298954963684,0.1431418061256408,0.6444606184959412,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2151794433594,288.9482421875,1.0,0.2383316904306411,1.0,1.0,0.0,1.0,-1.2882609367370603,1.2882596254348757,1.4054435268917589e-06,0.9795234203338624,0.0,0.0,0.0,23.392358779907227,25.0,51.662635803222656,-0.0,173.19418334960938,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.8315926790237427,0.1251833438873291,0.1127618998289108,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8418884873390198,0.1302167475223541,0.1235000938177108,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8359343409538269,0.1272699385881424,0.0891805961728096,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7996856570243835,0.1107580140233039,0.1051870435476303,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.8689783811569214,0.1434043496847152,0.6456300020217896,288.9632263183594,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.21502685546875,288.9667663574219,1.0,0.238736554980278,1.0,1.0,0.0,1.0,-1.2916613817214966,1.291659951210022,1.4119825664238306e-06,0.9822610020637512,0.0,0.0,0.0,23.35773277282715,25.0,51.6116943359375,-0.0,174.22142028808594,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.833662748336792,0.1257282495498657,0.1132457703351974,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.843989372253418,0.1307665705680847,0.124015025794506,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.8378960490226746,0.1277588307857513,0.0895183905959129,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.8015959858894348,0.1111281886696815,0.1055303514003753,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.8705798387527466,0.1436631679534912,0.6467830538749695,288.98175048828125,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2148132324219,288.9852905273437,1.0,0.2391482442617416,1.0,1.0,0.0,1.0,-1.2950620651245115,1.295060634613037,1.4185435475155828e-06,0.9850001335144044,0.0,0.0,0.0,23.32755470275879,25.0,51.57209777832031,-0.0,175.2632598876953,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377571702003479,0.1268326193094253,0.1142269372940063,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481458425521851,0.1318763196468353,0.125054657459259,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8417685031890869,0.1287466585636139,0.090201161801815,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053727746009827,0.1118920296430587,0.1062389314174652,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736732006072998,0.1441703289747238,0.6490427851676941,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2145690917969,289.0223083496094,1.0,0.2399888634681701,1.0,1.0,0.0,1.0,-1.3018704652786257,1.3018690347671509,1.4317437262434396e-06,0.9904885292053224,0.0,0.0,0.0,23.27776908874512,25.0,51.51728820800781,-0.0,177.3870849609375,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377571702003479,0.1268326193094253,0.1142269372940063,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481458425521851,0.1318763196468353,0.125054657459259,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8417685031890869,0.1287466585636139,0.090201161801815,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053727746009827,0.1118920296430587,0.1062389314174652,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736732006072998,0.1441703289747238,0.6490427851676941,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2145690917969,289.0223083496094,1.0,0.2399888634681701,1.0,1.0,0.0,1.0,-1.3018704652786257,1.3018690347671509,1.4317437262434396e-06,0.9904885292053224,0.0,0.0,0.0,23.27776908874512,25.0,51.51728820800781,-0.0,177.3870849609375,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418333530426025,0.1279565691947937,0.1152259856462478,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522810339927673,0.1330003440380096,0.1261079013347625,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456137180328369,0.1297484934329986,0.0908938646316528,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090762495994568,0.1126865372061729,0.106976993381977,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766611814498901,0.1446646153926849,0.6512451171875,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.059326171875,1.0,0.2408484518527984,1.0,1.0,0.0,1.0,-1.3086950778961182,1.3086936473846436,1.4450628214035532e-06,0.9959965348243712,0.0,0.0,0.0,23.23863220214844,25.0,51.48390579223633,-0.0,179.55953979492188,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418333530426025,0.1279565691947937,0.1152259856462478,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522810339927673,0.1330003440380096,0.1261079013347625,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456137180328369,0.1297484934329986,0.0908938646316528,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090762495994568,0.1126865372061729,0.106976993381977,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766611814498901,0.1446646153926849,0.6512451171875,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.059326171875,1.0,0.2408484518527984,1.0,1.0,0.0,1.0,-1.3086950778961182,1.3086936473846436,1.4450628214035532e-06,0.9959965348243712,0.0,0.0,0.0,23.23863220214844,25.0,51.48390579223633,-0.0,179.55953979492188,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459317684173584,0.1291003227233886,0.1162429675459861,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564320802688599,0.1341394335031509,0.127175435423851,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494703769683838,0.1307650208473205,0.0915968716144561,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126973509788513,0.1135113313794136,0.1077440455555915,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795828223228455,0.14514721930027,0.6533949375152588,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.21514892578125,289.0963134765625,1.0,0.2417233437299728,1.0,1.0,0.0,1.0,-1.3155425786972046,1.31554114818573,1.4585149301638012e-06,1.0015298128128052,0.0,0.0,0.0,23.20699119567871,25.0,51.46330642700195,-0.0,181.7764129638672,1.0,283.1597900390625,287.84234619140625,290.39019775390625,290.6879272460937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.509448958975251e-21,-3.2547244794876255e-21,-3.2547244794876255e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
